time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.9796751141548156,0.3934079706668854,0.3536975979804992,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9990000128746032,0.5433778166770935,0.4024271667003631,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9630240201950072,0.373617023229599,0.2607842683792114,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8776148557662964,0.2884389758110046,0.2734794616699219,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.7869446277618408,0.2059478610754013,0.929079532623291,285.6958923339844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.4608154296875,285.6984558105469,1.0,0.4864089488983154,1.0,1.0,0.0,1.0,-2.6645703315734863,2.664564609527588,5.710102868761169e-06,2.0589041709899902,0.9026216268539428,0.9026216268539428,0.0,65.3376693725586,88.0,28593.125,0.0,1490.815673828125,1.0,282.7412414550781,284.6307983398437,291.60308837890625,293.4179992675781,293.1499938964844,293.1499938964844,282.45001220703125,35073.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625226974487305,1.0,0.0,0.0,3.6095497608184814,3.6095731258392334,8.693593827047152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.6298828125,0.0,1481.7711181640625,1895.4371337890625,0.0,2134.73583984375,0.8956060409545898,1.0,0.0,3.0,1.0,0.0
12058980,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.9694355726242064,0.3939967751502991,0.3549138009548187,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.9990000128746032,0.5517526268959045,0.4176099598407745,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.9549236297607422,0.3779129087924957,0.2641909718513489,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8695431351661682,0.2907559871673584,0.2761328518390655,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.78001469373703,0.2078480720520019,0.939505398273468,285.5219116210937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.4824523925781,285.5218200683594,1.0,0.4953965842723846,1.0,1.0,0.0,1.0,-2.704071044921875,2.704065084457397,5.880323442397639e-06,2.089268684387207,0.908781886100769,0.908781886100769,0.0,70.06513977050781,108.0,29753.296875,0.0,1567.5780029296875,1.0,282.4580078125,284.4126281738281,291.7608642578125,293.7123718261719,293.1499938964844,293.1499938964844,282.1499938964844,35156.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837651371955872,1.0,0.0,0.0,3.641712427139282,3.641736268997192,8.849211781125632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.35302734375,0.0,1517.67041015625,1895.4371337890625,0.0,2324.01025390625,0.9028306603431702,1.0,0.0,3.0,1.0,0.0
12059040,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.9694355726242064,0.3939967751502991,0.3549138009548187,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.9990000128746032,0.5517526268959045,0.4176099598407745,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.9549236297607422,0.3779129087924957,0.2641909718513489,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8695431351661682,0.2907559871673584,0.2761328518390655,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.78001469373703,0.2078480720520019,0.939505398273468,285.5219116210937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.4824523925781,285.5218200683594,1.0,0.4953965842723846,1.0,1.0,0.0,1.0,-2.704071044921875,2.704065084457397,5.880323442397639e-06,2.089268684387207,0.908781886100769,0.908781886100769,0.0,70.06513977050781,108.0,29753.296875,0.0,1567.5780029296875,1.0,282.4580078125,284.4126281738281,291.7608642578125,293.7123718261719,293.1499938964844,293.1499938964844,282.1499938964844,35156.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837651371955872,1.0,0.0,0.0,3.641712427139282,3.641736268997192,8.849211781125632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.35302734375,0.0,1517.67041015625,1895.4371337890625,0.0,2324.01025390625,0.9028306603431702,1.0,0.0,3.0,1.0,0.0
12059100,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.9579113721847534,0.3936957120895386,0.3549477458000183,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.9990000128746032,0.5534422993659973,0.4325821101665497,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9443960189819336,0.379580408334732,0.2655602097511291,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.8604066371917725,0.2914912104606628,0.2770936787128448,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.7717880606651306,0.2083988934755325,0.9432299733161926,285.3910217285156,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.4745178222656,285.3828125,1.0,0.5018751621246338,1.0,1.0,0.0,1.0,-2.729374408721924,2.729368209838867,5.990808858769015e-06,2.108781814575196,0.9104679822921752,0.9104679822921752,0.0,74.37808990478516,108.0,30810.201171875,0.0,1623.8255615234375,1.0,282.2012634277344,284.23358154296875,291.8254089355469,293.9028015136719,293.1499938964844,293.1499938964844,282.1499938964844,35243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995020747184753,1.0,0.0,0.0,3.655695199966431,3.655719041824341,8.917296554500354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3154296875,0.0,1533.846923828125,1895.4371337890625,0.0,2466.873291015625,0.9059851169586182,1.0,0.0,3.0,1.0,0.0
12059160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9428566694259644,0.3931434750556946,0.3546743988990783,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9990000128746032,0.5535141229629517,0.4512988626956939,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.930722951889038,0.3810223042964935,0.2667348682880401,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.8493469953536987,0.2920036911964416,0.277825266122818,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.7616624236106873,0.2087036073207855,0.9458739757537842,285.3558959960937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.4559631347656,285.35626220703125,1.0,0.5093300938606262,1.0,1.0,0.0,1.0,-2.757002592086792,2.7569966316223145,6.11268251304864e-06,2.1301162242889404,0.9127712845802308,0.9127712845802308,0.0,79.80549621582031,128.0,31189.583984375,0.0,1689.7322998046875,1.0,282.1580810546875,284.19195556640625,291.8161926269531,293.8769836425781,293.1499938964844,293.1499938964844,281.8500061035156,35317.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809518039226532,1.0,0.0,0.0,3.667627096176148,3.6676511764526367,8.975603122962639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.59375,0.0,1547.740234375,1895.4371337890625,0.0,2558.755615234375,0.9087411165237428,1.0,0.0,3.0,1.0,0.0
12059220,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9086697101593018,0.391705572605133,0.3539101779460907,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9990000128746032,0.5494323968887329,0.4957972764968872,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9012011289596558,0.3835540115833282,0.2689002156257629,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.825689971446991,0.2926389575004577,0.2789875864982605,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7398473024368286,0.2087935805320739,0.9491575956344604,285.1990966796875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3974609375,285.1999206542969,1.0,0.5263887643814087,1.0,1.0,0.0,1.0,-2.8175032138824463,2.8174967765808105,6.383960680977907e-06,2.176886558532715,0.9147232174873352,0.9147232174873352,0.0,93.31099700927734,146.0,32714.830078125,0.0,1846.1800537109373,1.0,281.8580322265625,283.9801025390625,291.8324584960937,293.98992919921875,293.1499938964844,293.1499938964844,281.54998779296875,35507.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322519063949585,1.0,0.0,0.0,3.6864500045776367,3.686474323272705,9.067967994269566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.830078125,0.0,1570.38037109375,1895.4371337890625,0.0,2769.4189453125,0.9130871891975404,1.0,0.0,3.0,1.0,0.0
12059280,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9086697101593018,0.391705572605133,0.3539101779460907,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9990000128746032,0.5494323968887329,0.4957972764968872,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9012011289596558,0.3835540115833282,0.2689002156257629,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.825689971446991,0.2926389575004577,0.2789875864982605,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7398473024368286,0.2087935805320739,0.9491575956344604,285.1990966796875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3974609375,285.1999206542969,1.0,0.5263887643814087,1.0,1.0,0.0,1.0,-2.8175032138824463,2.8174967765808105,6.383960680977907e-06,2.176886558532715,0.9147232174873352,0.9147232174873352,0.0,93.31099700927734,146.0,32714.830078125,0.0,1846.1800537109373,1.0,281.8580322265625,283.9801025390625,291.8324584960937,293.98992919921875,293.1499938964844,293.1499938964844,281.54998779296875,35507.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322519063949585,1.0,0.0,0.0,3.6864500045776367,3.686474323272705,9.067967994269566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.830078125,0.0,1570.38037109375,1895.4371337890625,0.0,2769.4189453125,0.9130871891975404,1.0,0.0,3.0,1.0,0.0
12059340,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8816331624984741,0.3904242515563965,0.3533428609371185,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9892717003822328,0.5437770485877991,0.5174725651741028,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8768135905265808,0.3851145505905151,0.2704263627529144,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8038592338562012,0.2928138971328735,0.2797451913356781,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7207914590835571,0.2084799706935882,0.9506547451019288,285.0555419921875,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.3448181152344,285.0528564453125,1.0,0.5386533737182617,1.0,1.0,0.0,1.0,-2.846991062164306,2.846984386444092,6.523521733470261e-06,2.202030897140503,0.9144710898399352,0.9144710898399352,0.0,106.84052276611328,146.0,34104.6015625,0.0,1958.755126953125,1.0,281.572265625,283.785888671875,291.86297607421875,294.1282653808594,293.1499938964844,293.1499938964844,281.54998779296875,35666.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493292927742004,1.0,0.0,0.0,3.6953845024108887,3.695408821105957,9.111975600717416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.591796875,0.0,1581.726806640625,1895.4371337890625,0.0,2928.989013671875,0.915181040763855,1.0,0.0,3.0,1.0,0.0
12059400,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8693692088127136,0.3898569941520691,0.353081613779068,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9768139123916626,0.5421263575553894,0.5157399773597717,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8655170202255249,0.3856477439403534,0.2709943950176239,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7929844856262207,0.2927975952625274,0.2800110876560211,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7114428877830505,0.2082578986883163,0.9510468244552612,285.03973388671875,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.32843017578125,285.0384216308594,1.0,0.5428348779678345,1.0,1.0,0.0,1.0,-2.846614360809326,2.846607685089112,6.518092504848028e-06,2.200069189071656,0.9146223664283752,0.9146223664283752,0.0,113.35594177246094,164.0,34156.5703125,0.0,1989.3946533203125,1.0,281.5578918457031,283.76788330078125,291.8469543457031,294.09881591796875,293.1499938964844,293.1499938964844,281.25,35709.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525745868682861,1.0,0.0,0.0,3.697907447814941,3.6979317665100098,9.124422035711176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.009765625,0.0,1584.9222412109375,1895.4371337890625,0.0,2959.390380859375,0.915786623954773,1.0,0.0,3.0,1.0,0.0
12059460,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8357539176940918,0.3874654173851013,0.3518949747085571,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.934677243232727,0.5385205149650574,0.5124134421348572,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8349276781082153,0.3872417509555816,0.2728310823440552,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7624107599258423,0.2924691438674927,0.2806885540485382,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6822757124900818,0.2072376906871795,0.9511145949363708,284.85577392578125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2884521484375,284.8546447753906,1.0,0.5564456582069397,1.0,1.0,0.0,1.0,-2.84423828125,2.8442318439483643,6.507408670586301e-06,2.198319673538208,0.9118353128433228,0.9118353128433228,0.0,135.89242553710938,152.0,35288.28515625,0.0,2094.871337890625,1.0,281.2578430175781,283.5396728515625,291.8528747558594,294.1772155761719,293.1499938964844,293.1499938964844,280.95001220703125,35953.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694503903388977,1.0,0.0,0.0,3.700322389602661,3.7003469467163086,9.136343805948854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.81298828125,0.0,1589.525390625,1895.4371337890625,0.0,3117.6552734375,0.9164904356002808,1.0,0.0,3.0,1.0,0.0
12059520,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8357539176940918,0.3874654173851013,0.3518949747085571,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.934677243232727,0.5385205149650574,0.5124134421348572,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8349276781082153,0.3872417509555816,0.2728310823440552,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7624107599258423,0.2924691438674927,0.2806885540485382,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6822757124900818,0.2072376906871795,0.9511145949363708,284.85577392578125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2884521484375,284.8546447753906,1.0,0.5564456582069397,1.0,1.0,0.0,1.0,-2.84423828125,2.8442318439483643,6.507408670586301e-06,2.198319673538208,0.9118353128433228,0.9118353128433228,0.0,135.89242553710938,152.0,35288.28515625,0.0,2094.871337890625,1.0,281.2578430175781,283.5396728515625,291.8528747558594,294.1772155761719,293.1499938964844,293.1499938964844,280.95001220703125,35953.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694503903388977,1.0,0.0,0.0,3.700322389602661,3.7003469467163086,9.136343805948854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.81298828125,0.0,1589.525390625,1895.4371337890625,0.0,3117.6552734375,0.9164904356002808,1.0,0.0,3.0,1.0,0.0
12059580,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8244235515594482,0.3848420977592468,0.3499089181423187,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.9196606278419496,0.5365470051765442,0.5106496214866638,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8262151479721069,0.3886101245880127,0.2740586102008819,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.7528024911880493,0.2918872237205505,0.2805248200893402,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.6721780300140381,0.2060203105211258,0.94742089509964,284.6703186035156,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.26129150390625,284.6690673828125,1.0,0.5597712993621826,1.0,1.0,0.0,1.0,-2.836577892303467,2.836571455001831,6.472474069596501e-06,2.1924309730529785,0.9065661430358888,0.9065661430358888,0.0,144.12387084960938,140.0,36337.359375,0.0,2121.95703125,1.0,280.9578552246094,283.31207275390625,291.8595275878906,294.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,36215.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832108378410339,1.0,0.0,0.0,3.69306993484497,3.693094491958618,9.100564852815296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.42919921875,0.0,1583.2440185546875,1895.4371337890625,0.0,3246.663818359375,0.915040910243988,1.0,0.0,3.0,1.0,0.0
12059640,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8244235515594482,0.3848420977592468,0.3499089181423187,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.9196606278419496,0.5365470051765442,0.5106496214866638,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8262151479721069,0.3886101245880127,0.2740586102008819,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.7528024911880493,0.2918872237205505,0.2805248200893402,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.6721780300140381,0.2060203105211258,0.94742089509964,284.6703186035156,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.26129150390625,284.6690673828125,1.0,0.5597712993621826,1.0,1.0,0.0,1.0,-2.836577892303467,2.836571455001831,6.472474069596501e-06,2.1924309730529785,0.9065661430358888,0.9065661430358888,0.0,144.12387084960938,140.0,36337.359375,0.0,2121.95703125,1.0,280.9578552246094,283.31207275390625,291.8595275878906,294.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,36215.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832108378410339,1.0,0.0,0.0,3.69306993484497,3.693094491958618,9.100564852815296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.42919921875,0.0,1583.2440185546875,1895.4371337890625,0.0,3246.663818359375,0.915040910243988,1.0,0.0,3.0,1.0,0.0
12059700,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317077636719,0.8228852152824402,0.3835221827030182,0.3487968444824219,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303649902344,0.9181687831878662,0.5357696413993835,0.5099377036094666,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.8259699940681458,0.389279305934906,0.2745689153671264,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7519034743309021,0.2915649116039276,0.2802749872207641,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.6708691120147705,0.2054007649421692,0.9448389410972596,284.53131103515625,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.2500915527344,284.52252197265625,1.0,0.5592910647392273,1.0,1.0,0.0,1.0,-2.831596851348877,2.831590414047241,6.449726697610458e-06,2.1885650157928467,0.902433454990387,0.902433454990387,0.0,144.58926391601562,140.0,37243.6796875,0.0,2115.8896484375,1.0,280.7001953125,283.1332397460937,291.88983154296875,294.3820495605469,293.1499938964844,293.1499938964844,280.6499938964844,36367.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917398452758789,1.0,0.0,0.0,3.6857385635375977,3.685763120651245,9.064469281838684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.76513671875,0.0,1576.06787109375,1895.4371337890625,0.0,3326.474853515625,0.9134674072265624,1.0,0.0,3.0,1.0,0.0
12059760,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.8228061199188232,0.3821522295475006,0.3475171029567718,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.9187993407249452,0.5349879264831543,0.5091301202774048,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.484619140625,0.8272053599357605,0.3899052739143371,0.2749655842781067,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848327636719,0.7523890137672424,0.2911974191665649,0.2798928916454315,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.6708961129188538,0.2047550976276397,0.941770315170288,284.4845886230469,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2391662597656,284.4833984375,1.0,0.5577830672264099,1.0,1.0,0.0,1.0,-2.825418472290039,2.825412034988404,6.421579200832639e-06,2.183774471282959,0.8988162875175476,0.8988162875175476,0.0,143.57473754882812,128.0,37313.34375,0.0,2100.718505859375,1.0,280.6578369140625,283.086669921875,291.8692321777344,294.31787109375,293.1499938964844,293.1499938964844,280.95001220703125,36497.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950445652008057,1.0,0.0,0.0,3.675363779067993,3.6753880977630615,9.013510293698346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.96142578125,0.0,1565.31640625,1895.4371337890625,0.0,3357.35009765625,0.9112686514854432,1.0,0.0,3.0,1.0,0.0
12059820,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.8285088539123535,0.3813075125217438,0.3459879159927368,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.9279882907867432,0.5353254675865173,0.5086168646812439,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8354180455207825,0.3927021920681,0.276377409696579,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.7586972713470459,0.291535347700119,0.279627114534378,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.6761032342910767,0.2043234407901764,0.9373555779457092,284.6666259765625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2362365722656,284.6685485839844,1.0,0.5530110001564026,1.0,1.0,0.0,1.0,-2.819022417068481,2.8190159797668457,6.39209292785381e-06,2.1786279678344727,0.8964852690696716,0.8964852690696716,0.0,137.32737731933594,116.0,36288.8828125,0.0,2060.102294921875,1.0,280.9422912597656,283.3091125488281,291.78289794921875,294.0999450683594,293.1499938964844,293.1499938964844,281.25,36417.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788539171218872,1.0,0.0,0.0,3.658971786499024,3.658996105194092,8.93329001883103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.93505859375,0.0,1546.303955078125,1895.4371337890625,0.0,3205.839111328125,0.907581865787506,1.0,0.0,3.0,1.0,0.0
12059880,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.8285088539123535,0.3813075125217438,0.3459879159927368,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.9279882907867432,0.5353254675865173,0.5086168646812439,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8354180455207825,0.3927021920681,0.276377409696579,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.7586972713470459,0.291535347700119,0.279627114534378,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.6761032342910767,0.2043234407901764,0.9373555779457092,284.6666259765625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2362365722656,284.6685485839844,1.0,0.5530110001564026,1.0,1.0,0.0,1.0,-2.819022417068481,2.8190159797668457,6.39209292785381e-06,2.1786279678344727,0.8964852690696716,0.8964852690696716,0.0,137.32737731933594,116.0,36288.8828125,0.0,2060.102294921875,1.0,280.9422912597656,283.3091125488281,291.78289794921875,294.0999450683594,293.1499938964844,293.1499938964844,281.25,36417.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788539171218872,1.0,0.0,0.0,3.658971786499024,3.658996105194092,8.93329001883103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.93505859375,0.0,1546.303955078125,1895.4371337890625,0.0,3205.839111328125,0.907581865787506,1.0,0.0,3.0,1.0,0.0
12059940,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8411306142807007,0.3819730579853058,0.3459417521953583,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9463005661964417,0.5373754501342773,0.5098115801811218,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8507093191146851,0.3968793153762817,0.27878537774086,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7717265486717224,0.2929918766021728,0.2803725302219391,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6877859234809875,0.2049091309309005,0.9370547533035278,284.87091064453125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2489929199219,284.8730773925781,1.0,0.547361433506012,1.0,1.0,0.0,1.0,-2.823822498321533,2.823816061019897,6.413601113308687e-06,2.182211399078369,0.8970884680747986,0.8970884680747986,0.0,127.3619384765625,104.0,35335.76171875,0.0,2020.0194091796875,1.0,281.2417907714844,283.5517578125,291.77996826171875,294.0164489746094,293.1499938964844,293.1499938964844,281.54998779296875,36218.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601190447807312,1.0,0.0,0.0,3.650068998336792,3.650093078613281,8.889870173334202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.92578125,0.0,1534.8836669921875,1895.4371337890625,0.0,3030.121337890625,0.9054648280143738,1.0,0.0,3.0,1.0,0.0
12060000,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8411306142807007,0.3819730579853058,0.3459417521953583,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9463005661964417,0.5373754501342773,0.5098115801811218,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8507093191146851,0.3968793153762817,0.27878537774086,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7717265486717224,0.2929918766021728,0.2803725302219391,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6877859234809875,0.2049091309309005,0.9370547533035278,284.87091064453125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2489929199219,284.8730773925781,1.0,0.547361433506012,1.0,1.0,0.0,1.0,-2.823822498321533,2.823816061019897,6.413601113308687e-06,2.182211399078369,0.8970884680747986,0.8970884680747986,0.0,127.3619384765625,104.0,35335.76171875,0.0,2020.0194091796875,1.0,281.2417907714844,283.5517578125,291.77996826171875,294.0164489746094,293.1499938964844,293.1499938964844,281.54998779296875,36218.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601190447807312,1.0,0.0,0.0,3.650068998336792,3.650093078613281,8.889870173334202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.92578125,0.0,1534.8836669921875,1895.4371337890625,0.0,3030.121337890625,0.9054648280143738,1.0,0.0,3.0,1.0,0.0
12060060,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8592085242271423,0.3833079040050506,0.3465592563152313,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9693345427513124,0.5402613282203674,0.5118787884712219,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8719462752342224,0.4017743170261383,0.2817254960536957,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7901057600975037,0.2950800359249115,0.2817365527153015,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.704352080821991,0.2061401307582855,0.939677596092224,285.07525634765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.26812744140625,285.07733154296875,1.0,0.5415565967559814,1.0,1.0,0.0,1.0,-2.835369348526001,2.835362911224365,6.466004379035439e-06,2.19106388092041,0.9004219174385071,0.9004219174385071,0.0,115.79811096191406,92.0,34441.375,0.0,1983.0018310546875,1.0,281.541748046875,283.7930908203125,291.80230712890625,293.9798278808594,293.1499938964844,293.1499938964844,281.25,35968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445969223976135,1.0,0.0,0.0,3.6504836082458496,3.65050745010376,8.891889820006327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.77587890625,0.0,1533.4720458984375,1895.4371337890625,0.0,2884.692626953125,0.9053887128829956,1.0,0.0,3.0,1.0,0.0
12060120,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8592085242271423,0.3833079040050506,0.3465592563152313,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9693345427513124,0.5402613282203674,0.5118787884712219,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8719462752342224,0.4017743170261383,0.2817254960536957,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7901057600975037,0.2950800359249115,0.2817365527153015,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.704352080821991,0.2061401307582855,0.939677596092224,285.07525634765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.26812744140625,285.07733154296875,1.0,0.5415565967559814,1.0,1.0,0.0,1.0,-2.835369348526001,2.835362911224365,6.466004379035439e-06,2.19106388092041,0.9004219174385071,0.9004219174385071,0.0,115.79811096191406,92.0,34441.375,0.0,1983.0018310546875,1.0,281.541748046875,283.7930908203125,291.80230712890625,293.9798278808594,293.1499938964844,293.1499938964844,281.25,35968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445969223976135,1.0,0.0,0.0,3.6504836082458496,3.65050745010376,8.891889820006327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.77587890625,0.0,1533.4720458984375,1895.4371337890625,0.0,2884.692626953125,0.9053887128829956,1.0,0.0,3.0,1.0,0.0
12060180,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8798816204071045,0.3831388056278229,0.3464576005935669,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9907916188240052,0.5417378544807434,0.5133095383644104,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8961738348007202,0.4055491089820862,0.2843029499053955,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8106126189231873,0.2964501976966858,0.2828526198863983,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7218636870384216,0.2069425880908966,0.9420435428619384,284.91436767578125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2717590332031,284.9132385253906,1.0,0.5355172157287598,1.0,1.0,0.0,1.0,-2.8442606925964355,2.8442542552948,6.506852969323518e-06,2.1980397701263428,0.8986471891403198,0.8986471891403198,0.0,104.5153579711914,80.0,35555.02734375,0.0,1942.7288818359373,1.0,281.2578125,283.5891418457031,291.927734375,294.24322509765625,293.1499938964844,293.1499938964844,281.54998779296875,36056.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614047765731812,1.0,0.0,0.0,3.649152994155884,3.649177074432373,8.885409101822006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.07666015625,0.0,1532.6507568359375,1895.4371337890625,0.0,3042.180908203125,0.9051216244697572,1.0,0.0,3.0,1.0,0.0
12060240,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8798816204071045,0.3831388056278229,0.3464576005935669,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9907916188240052,0.5417378544807434,0.5133095383644104,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8961738348007202,0.4055491089820862,0.2843029499053955,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8106126189231873,0.2964501976966858,0.2828526198863983,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7218636870384216,0.2069425880908966,0.9420435428619384,284.91436767578125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2717590332031,284.9132385253906,1.0,0.5355172157287598,1.0,1.0,0.0,1.0,-2.8442606925964355,2.8442542552948,6.506852969323518e-06,2.1980397701263428,0.8986471891403198,0.8986471891403198,0.0,104.5153579711914,80.0,35555.02734375,0.0,1942.7288818359373,1.0,281.2578125,283.5891418457031,291.927734375,294.24322509765625,293.1499938964844,293.1499938964844,281.54998779296875,36056.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614047765731812,1.0,0.0,0.0,3.649152994155884,3.649177074432373,8.885409101822006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.07666015625,0.0,1532.6507568359375,1895.4371337890625,0.0,3042.180908203125,0.9051216244697572,1.0,0.0,3.0,1.0,0.0
12060300,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8905076384544373,0.3831143975257873,0.3460351228713989,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.5424537062644958,0.5127319097518921,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9088019728660583,0.4074816405773163,0.2853632271289825,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8203516006469727,0.2970893085002899,0.2831557095050812,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7301011681556702,0.2072878181934356,0.9423250555992126,285.0408630371094,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2732849121094,285.0494079589844,1.0,0.5322131514549255,1.0,1.0,0.0,1.0,-2.845048427581787,2.845041990280152,6.51074788038386e-06,2.198779344558716,0.9004543423652649,0.9004543423652649,0.0,99.23070526123048,80.0,34676.8203125,0.0,1918.3515625,1.0,281.50128173828125,283.7546081542969,291.8549499511719,294.0450744628906,293.1499938964844,293.1499938964844,281.54998779296875,35971.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565053939819336,1.0,0.0,0.0,3.649637460708618,3.6496615409851074,8.887769240573107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.60791015625,0.0,1532.5516357421875,1895.4371337890625,0.0,2996.23486328125,0.9052228331565856,1.0,0.0,3.0,1.0,0.0
12060360,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8984712362289429,0.3834412097930908,0.3460951745510101,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.5442401170730591,0.5007235407829285,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9193527102470398,0.4097033739089966,0.2867377698421478,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8274806141853333,0.2979061901569366,0.2837313413619995,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7362294793128967,0.2077583372592926,0.9435837268829346,285.082763671875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2809143066406,285.083251953125,1.0,0.5282287001609802,1.0,1.0,0.0,1.0,-2.834567070007324,2.8345606327056885,6.463106728915591e-06,2.190788745880127,0.901808500289917,0.901808500289917,0.0,95.29830169677734,68.0,34484.34765625,0.0,1882.58447265625,1.0,281.54229736328125,283.7969970703125,291.8442077636719,294.0591125488281,293.1499938964844,293.1499938964844,281.25,35887.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534355163574219,1.0,0.0,0.0,3.65254545211792,3.652569532394409,8.901937462724163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.990234375,0.0,1535.1624755859375,1895.4371337890625,0.0,2967.45849609375,0.905783712863922,1.0,0.0,3.0,1.0,0.0
12060420,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.916687786579132,0.3827017247676849,0.3455847501754761,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.5500365495681763,0.4729351699352264,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9428757429122924,0.4130237102508545,0.2890985012054443,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8431345820426941,0.2987811267375946,0.2845275998115539,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7499069571495056,0.2081663906574249,0.9449426531791688,284.8890075683594,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.29693603515625,284.8863525390625,1.0,0.5189539790153503,1.0,1.0,0.0,1.0,-2.8059842586517334,2.8059780597686768,6.333366854960332e-06,2.168673038482666,0.8994743824005127,0.8994743824005127,0.0,86.99327087402344,56.0,35220.6796875,0.0,1797.9219970703125,1.0,281.2578125,283.56695556640625,291.9080810546875,294.2239990234375,293.1499938964844,293.1499938964844,281.54998779296875,36036.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672982454299927,1.0,0.0,0.0,3.652134895324707,3.652158975601196,8.899936574380263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.01123046875,0.0,1535.8172607421875,1895.4371337890625,0.0,3097.46533203125,0.9057655930519104,1.0,0.0,3.0,1.0,0.0
12060480,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.916687786579132,0.3827017247676849,0.3455847501754761,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.5500365495681763,0.4729351699352264,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9428757429122924,0.4130237102508545,0.2890985012054443,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8431345820426941,0.2987811267375946,0.2845275998115539,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7499069571495056,0.2081663906574249,0.9449426531791688,284.8890075683594,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.29693603515625,284.8863525390625,1.0,0.5189539790153503,1.0,1.0,0.0,1.0,-2.8059842586517334,2.8059780597686768,6.333366854960332e-06,2.168673038482666,0.8994743824005127,0.8994743824005127,0.0,86.99327087402344,56.0,35220.6796875,0.0,1797.9219970703125,1.0,281.2578125,283.56695556640625,291.9080810546875,294.2239990234375,293.1499938964844,293.1499938964844,281.54998779296875,36036.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672982454299927,1.0,0.0,0.0,3.652134895324707,3.652158975601196,8.899936574380263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.01123046875,0.0,1535.8172607421875,1895.4371337890625,0.0,3097.46533203125,0.9057655930519104,1.0,0.0,3.0,1.0,0.0
12060540,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9353294372558594,0.3825476169586181,0.3448918759822845,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.5572067499160767,0.4481246471405029,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9634813666343688,0.4160358607769012,0.2908011972904205,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8582764267921448,0.2996022999286651,0.2848946452140808,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7632127404212952,0.2085673362016677,0.9450103640556335,285.02935791015625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3262634277344,285.0309143066406,1.0,0.5104403495788574,1.0,1.0,0.0,1.0,-2.777903318405152,2.7778971195220947,6.206966645549983e-06,2.146844387054444,0.9015173316001892,0.9015173316001892,0.0,79.83714294433594,56.0,33975.71875,0.0,1721.0601806640625,1.0,281.53375244140625,283.7519836425781,291.8022766113281,293.9864196777344,293.1499938964844,293.1499938964844,281.54998779296875,35932.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557945489883423,1.0,0.0,0.0,3.6536457538604736,3.653669834136963,8.907301207727869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.98583984375,0.0,1536.71923828125,1895.4371337890625,0.0,2989.5703125,0.9060639142990112,1.0,0.0,3.0,1.0,0.0
12060600,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9409269094467164,0.3826110363006592,0.3448733985424042,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.5593777894973755,0.441197782754898,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9690996408462524,0.4168775975704193,0.2913269698619842,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8628718852996826,0.2998702526092529,0.285069078207016,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7672672271728516,0.2087243050336837,0.945328652858734,285.03326416015625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3363952636719,285.033203125,1.0,0.5082054734230042,1.0,1.0,0.0,1.0,-2.770780801773072,2.770774602890014,6.175108865136281e-06,2.141307830810547,0.90178781747818,0.90178781747818,0.0,77.92646026611328,74.0,33884.234375,0.0,1701.3431396484375,1.0,281.54217529296875,283.7570495605469,291.8005676269531,293.9876403808594,293.1499938964844,293.1499938964844,281.25,35918.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539993762969971,1.0,0.0,0.0,3.654458999633789,3.6544830799102783,8.911267741495976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.15966796875,0.0,1537.5240478515625,1895.4371337890625,0.0,2972.742919921875,0.906227707862854,1.0,0.0,3.0,1.0,0.0
12060660,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9463399648666382,0.3817777633666992,0.3444128036499023,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.5685397386550903,0.433974415063858,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9767735004425048,0.4201551377773285,0.2937707006931305,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8684748411178589,0.3006146848201751,0.2859027683734894,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7721288800239563,0.2091502249240875,0.9475053548812866,284.8485412597656,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.36981201171875,284.8471984863281,1.0,0.5075188875198364,1.0,1.0,0.0,1.0,-2.768054962158203,2.7680487632751465,6.161529199744109e-06,2.1385343074798584,0.8989315629005432,0.8989315629005432,0.0,76.10448455810547,92.0,34789.33984375,0.0,1688.70166015625,1.0,281.2578125,283.5372619628906,291.8629150390625,294.1463317871094,293.1499938964844,293.1499938964844,281.54998779296875,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641889691352844,1.0,0.0,0.0,3.652225971221924,3.652250051498413,8.900380521481566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.3603515625,0.0,1536.2608642578125,1895.4371337890625,0.0,3068.297119140625,0.9058185815811156,1.0,0.0,3.0,1.0,0.0
12060720,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9463399648666382,0.3817777633666992,0.3444128036499023,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.5685397386550903,0.433974415063858,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9767735004425048,0.4201551377773285,0.2937707006931305,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8684748411178589,0.3006146848201751,0.2859027683734894,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7721288800239563,0.2091502249240875,0.9475053548812866,284.8485412597656,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.36981201171875,284.8471984863281,1.0,0.5075188875198364,1.0,1.0,0.0,1.0,-2.768054962158203,2.7680487632751465,6.161529199744109e-06,2.1385343074798584,0.8989315629005432,0.8989315629005432,0.0,76.10448455810547,92.0,34789.33984375,0.0,1688.70166015625,1.0,281.2578125,283.5372619628906,291.8629150390625,294.1463317871094,293.1499938964844,293.1499938964844,281.54998779296875,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641889691352844,1.0,0.0,0.0,3.652225971221924,3.652250051498413,8.900380521481566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.3603515625,0.0,1536.2608642578125,1895.4371337890625,0.0,3068.297119140625,0.9058185815811156,1.0,0.0,3.0,1.0,0.0
