time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.935596525669098,0.3818308115005493,0.3441787362098694,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.5742648243904114,0.4468678832054138,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9705162644386292,0.4241929054260254,0.29639732837677,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8610227108001709,0.3017465770244598,0.2868661284446716,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7653651237487793,0.2098299413919448,0.9503822326660156,285.02996826171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3858337402344,285.0321960449219,1.0,0.513549268245697,1.0,1.0,0.0,1.0,-2.7910168170928955,2.791010618209839,6.263418072194327e-06,2.155925035476685,0.9014273285865784,0.9014273285865784,0.0,79.97045135498047,110.0,33945.625,0.0,1741.5460205078125,1.0,281.54217529296875,283.7592163085937,291.76593017578125,293.9424743652344,293.1499938964844,293.1499938964844,281.25,35937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512832522392273,1.0,0.0,0.0,3.653617143630981,3.653641223907471,8.907162509785849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.125,0.0,1536.7305908203125,1895.4371337890625,0.0,2947.291259765625,0.90605890750885,1.0,0.0,3.0,1.0,0.0
12060840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.935596525669098,0.3818308115005493,0.3441787362098694,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.5742648243904114,0.4468678832054138,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9705162644386292,0.4241929054260254,0.29639732837677,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8610227108001709,0.3017465770244598,0.2868661284446716,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7653651237487793,0.2098299413919448,0.9503822326660156,285.02996826171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3858337402344,285.0321960449219,1.0,0.513549268245697,1.0,1.0,0.0,1.0,-2.7910168170928955,2.791010618209839,6.263418072194327e-06,2.155925035476685,0.9014273285865784,0.9014273285865784,0.0,79.97045135498047,110.0,33945.625,0.0,1741.5460205078125,1.0,281.54217529296875,283.7592163085937,291.76593017578125,293.9424743652344,293.1499938964844,293.1499938964844,281.25,35937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512832522392273,1.0,0.0,0.0,3.653617143630981,3.653641223907471,8.907162509785849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.125,0.0,1536.7305908203125,1895.4371337890625,0.0,2947.291259765625,0.90605890750885,1.0,0.0,3.0,1.0,0.0
12060900,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9268066883087158,0.3817197382450104,0.3443982899188995,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5755031108856201,0.4581432938575744,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9641901850700378,0.4261091947555542,0.2979455292224884,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8547183871269226,0.3022793233394623,0.2875866591930389,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7596905827522278,0.2101447582244873,0.9526944756507874,284.91436767578125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3832092285156,284.90679931640625,1.0,0.5185394287109375,1.0,1.0,0.0,1.0,-2.810330867767334,2.8103246688842773,6.350210242089816e-06,2.17075514793396,0.9000979661941528,0.9000979661941528,0.0,83.41149139404297,110.0,34973.73828125,0.0,1787.52294921875,1.0,281.298583984375,283.6029968261719,291.8370361328125,294.1525573730469,293.1499938964844,293.1499938964844,281.25,35997.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85933518409729,1.0,0.0,0.0,3.653871774673462,3.653895854949951,8.908404538487957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.40576171875,0.0,1537.46240234375,1895.4371337890625,0.0,3022.770263671875,0.9061048030853271,1.0,0.0,3.0,1.0,0.0
12060960,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.915166437625885,0.3811849355697632,0.3441925942897796,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.5752880573272705,0.4730837345123291,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9548491835594176,0.4276638329029083,0.2992202937602997,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8463882207870483,0.302551805973053,0.2880825996398926,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.752185046672821,0.2102363407611847,0.9542080163955688,284.8782043457031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3698425292969,284.87811279296875,1.0,0.5244859457015991,1.0,1.0,0.0,1.0,-2.8319828510284424,2.831976413726806,6.448321528296219e-06,2.187427520751953,0.8992120623588562,0.8992120623588562,0.0,87.93850708007812,128.0,35239.90625,0.0,1842.9979248046875,1.0,281.2576599121094,283.56549072265625,291.837646484375,294.1395263671875,293.1499938964844,293.1499938964844,281.54998779296875,36062.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656477332115173,1.0,0.0,0.0,3.6520426273345934,3.652066707611084,8.899486942937074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.86865234375,0.0,1535.907470703125,1895.4371337890625,0.0,3081.98193359375,0.9057691693305968,1.0,0.0,3.0,1.0,0.0
12061020,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8922684788703918,0.3813515901565552,0.3443079590797424,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.5727964639663696,0.5082852840423584,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9327770471572876,0.4318301677703857,0.3021242320537567,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8286466002464294,0.303715705871582,0.2893250584602356,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7361887693405151,0.2107607126235962,0.9576631784439088,285.076904296875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3410949707031,285.0796813964844,1.0,0.5386585593223572,1.0,1.0,0.0,1.0,-2.883554220199585,2.88354754447937,6.685001608275343e-06,2.227123022079468,0.9024648666381836,0.9024648666381836,0.0,99.12203216552734,131.0,34612.64453125,0.0,1980.31005859375,1.0,281.54217529296875,283.80126953125,291.7365417480469,293.9505310058594,293.1499938964844,293.1499938964844,281.25,35889.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575214743614197,1.0,0.0,0.0,3.655200719833374,3.6552248001098633,8.914884688238089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.49072265625,0.0,1538.134521484375,1895.4371337890625,0.0,3005.76171875,0.9063831567764282,1.0,0.0,3.0,1.0,0.0
12061080,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8922684788703918,0.3813515901565552,0.3443079590797424,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.5727964639663696,0.5082852840423584,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9327770471572876,0.4318301677703857,0.3021242320537567,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8286466002464294,0.303715705871582,0.2893250584602356,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7361887693405151,0.2107607126235962,0.9576631784439088,285.076904296875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3410949707031,285.0796813964844,1.0,0.5386585593223572,1.0,1.0,0.0,1.0,-2.883554220199585,2.88354754447937,6.685001608275343e-06,2.227123022079468,0.9024648666381836,0.9024648666381836,0.0,99.12203216552734,131.0,34612.64453125,0.0,1980.31005859375,1.0,281.54217529296875,283.80126953125,291.7365417480469,293.9505310058594,293.1499938964844,293.1499938964844,281.25,35889.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575214743614197,1.0,0.0,0.0,3.655200719833374,3.6552248001098633,8.914884688238089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.49072265625,0.0,1538.134521484375,1895.4371337890625,0.0,3005.76171875,0.9063831567764282,1.0,0.0,3.0,1.0,0.0
12061140,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8764349818229675,0.3806968927383423,0.3443876206874847,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.5673184394836426,0.5356989502906799,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9172659516334534,0.4352943301200866,0.3050030469894409,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.816200852394104,0.3044654428958893,0.2905610203742981,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7250298261642456,0.2109287083148956,0.9607155323028564,284.92681884765625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2984313964844,284.92626953125,1.0,0.5496004819869995,1.0,1.0,0.0,1.0,-2.9252493381500244,2.9252424240112305,6.880367891426431e-06,2.2596094608306885,0.9009295105934144,0.9009295105934144,0.0,108.41544342041016,134.0,35917.40625,0.0,2095.931640625,1.0,281.2577819824219,283.6080322265625,291.7943420410156,294.1414489746094,293.1499938964844,293.1499938964844,280.95001220703125,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751276731491089,1.0,0.0,0.0,3.6559979915618896,3.656022071838379,8.918775051824923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8876953125,0.0,1539.8453369140625,1895.4371337890625,0.0,3170.904296875,0.9066107869148254,1.0,0.0,3.0,1.0,0.0
12061200,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8764349818229675,0.3806968927383423,0.3443876206874847,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.5673184394836426,0.5356989502906799,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9172659516334534,0.4352943301200866,0.3050030469894409,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.816200852394104,0.3044654428958893,0.2905610203742981,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7250298261642456,0.2109287083148956,0.9607155323028564,284.92681884765625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2984313964844,284.92626953125,1.0,0.5496004819869995,1.0,1.0,0.0,1.0,-2.9252493381500244,2.9252424240112305,6.880367891426431e-06,2.2596094608306885,0.9009295105934144,0.9009295105934144,0.0,108.41544342041016,134.0,35917.40625,0.0,2095.931640625,1.0,281.2577819824219,283.6080322265625,291.7943420410156,294.1414489746094,293.1499938964844,293.1499938964844,280.95001220703125,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751276731491089,1.0,0.0,0.0,3.6559979915618896,3.656022071838379,8.918775051824923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8876953125,0.0,1539.8453369140625,1895.4371337890625,0.0,3170.904296875,0.9066107869148254,1.0,0.0,3.0,1.0,0.0
12061260,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8554325699806213,0.3787576556205749,0.3433302342891693,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9808810353279114,0.5618298649787903,0.533916711807251,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.8967370390892029,0.4375936985015869,0.3071081936359405,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7978461980819702,0.3042735159397125,0.2910406589508056,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7088834047317505,0.2103035151958465,0.9609053134918212,284.7334289550781,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.26251220703125,284.73150634765625,1.0,0.5564104318618774,1.0,1.0,0.0,1.0,-2.925204038619995,2.925197124481201,6.881019544380251e-06,2.2599542140960693,0.8964852690696716,0.8964852690696716,0.0,119.92513275146484,137.0,36873.7578125,0.0,2153.253662109375,1.0,280.9582214355469,283.3770446777344,291.7752380371094,294.2088317871094,293.1499938964844,293.1499938964844,281.25,36211.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895346462726593,1.0,0.0,0.0,3.648952007293701,3.6489760875701904,8.884430826583412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.03271484375,0.0,1533.5826416015625,1895.4371337890625,0.0,3360.169189453125,0.9051703214645386,1.0,0.0,3.0,1.0,0.0
12061320,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8554325699806213,0.3787576556205749,0.3433302342891693,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9808810353279114,0.5618298649787903,0.533916711807251,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.8967370390892029,0.4375936985015869,0.3071081936359405,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7978461980819702,0.3042735159397125,0.2910406589508056,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7088834047317505,0.2103035151958465,0.9609053134918212,284.7334289550781,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.26251220703125,284.73150634765625,1.0,0.5564104318618774,1.0,1.0,0.0,1.0,-2.925204038619995,2.925197124481201,6.881019544380251e-06,2.2599542140960693,0.8964852690696716,0.8964852690696716,0.0,119.92513275146484,137.0,36873.7578125,0.0,2153.253662109375,1.0,280.9582214355469,283.3770446777344,291.7752380371094,294.2088317871094,293.1499938964844,293.1499938964844,281.25,36211.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895346462726593,1.0,0.0,0.0,3.648952007293701,3.6489760875701904,8.884430826583412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.03271484375,0.0,1533.5826416015625,1895.4371337890625,0.0,3360.169189453125,0.9051703214645386,1.0,0.0,3.0,1.0,0.0
12061380,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8434665203094482,0.3780742883682251,0.3425587713718414,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9668876528739928,0.560097336769104,0.5316882133483887,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8862766623497009,0.440976470708847,0.3093708455562591,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7869226932525635,0.3046551346778869,0.2914381623268127,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6984366774559021,0.2100803852081298,0.9603789448738098,284.8923645019531,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2552490234375,284.89337158203125,1.0,0.5608447194099426,1.0,1.0,0.0,1.0,-2.924150228500366,2.9241433143615723,6.87541205479647e-06,2.2588541507720947,0.8970112204551697,0.8970112204551697,0.0,127.51478576660156,140.0,35719.46875,0.0,2189.302978515625,1.0,281.2421264648437,283.5824279785156,291.6234741210937,293.9243469238281,293.1499938964844,293.1499938964844,281.54998779296875,36107.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841677308082581,1.0,0.0,0.0,3.6441550254821777,3.644179105758667,8.861086939759844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.61572265625,0.0,1527.4818115234375,1895.4371337890625,0.0,3255.625244140625,0.9040546417236328,1.0,0.0,3.0,1.0,0.0
12061440,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8434665203094482,0.3780742883682251,0.3425587713718414,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9668876528739928,0.560097336769104,0.5316882133483887,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8862766623497009,0.440976470708847,0.3093708455562591,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7869226932525635,0.3046551346778869,0.2914381623268127,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6984366774559021,0.2100803852081298,0.9603789448738098,284.8923645019531,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2552490234375,284.89337158203125,1.0,0.5608447194099426,1.0,1.0,0.0,1.0,-2.924150228500366,2.9241433143615723,6.87541205479647e-06,2.2588541507720947,0.8970112204551697,0.8970112204551697,0.0,127.51478576660156,140.0,35719.46875,0.0,2189.302978515625,1.0,281.2421264648437,283.5824279785156,291.6234741210937,293.9243469238281,293.1499938964844,293.1499938964844,281.54998779296875,36107.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841677308082581,1.0,0.0,0.0,3.6441550254821777,3.644179105758667,8.861086939759844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.61572265625,0.0,1527.4818115234375,1895.4371337890625,0.0,3255.625244140625,0.9040546417236328,1.0,0.0,3.0,1.0,0.0
12061500,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8402646780014038,0.378258466720581,0.3426421284675598,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9628321528434752,0.560226321220398,0.5315994620323181,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8839818239212036,0.4431484341621399,0.3108240664005279,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7840724587440491,0.305204689502716,0.2919257581233978,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6956039071083069,0.2102681398391723,0.9611765146255492,285.03173828125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2581787109375,285.0406799316406,1.0,0.5627777576446533,1.0,1.0,0.0,1.0,-2.9274306297302246,2.9274237155914307,6.890581971674692e-06,2.2612721920013428,0.8988952040672302,0.8988952040672302,0.0,130.0185546875,140.0,34835.03125,0.0,2207.488037109375,1.0,281.4986267089844,283.7645568847656,291.5555419921875,293.7380676269531,293.1499938964844,293.1499938964844,281.54998779296875,36001.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732863068580627,1.0,0.0,0.0,3.6443028450012207,3.644326686859131,8.861805440574244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.12451171875,0.0,1526.848876953125,1895.4371337890625,0.0,3153.635498046875,0.9040547609329224,1.0,0.0,3.0,1.0,0.0
12061560,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8383201360702515,0.378696858882904,0.3430347144603729,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9602856636047364,0.5608024001121521,0.5320502519607544,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8830340504646301,0.4455557465553283,0.312496930360794,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7824444770812988,0.3059615194797516,0.292635828256607,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6939284801483154,0.2106424272060394,0.9628425240516664,285.0812683105469,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2640075683594,285.0826721191406,1.0,0.5646888017654419,1.0,1.0,0.0,1.0,-2.933307409286499,2.933300495147705,6.918040526215918e-06,2.2657086849212646,0.9003148674964905,0.9003148674964905,0.0,131.9287109375,143.0,34772.4609375,0.0,2227.27685546875,1.0,281.54168701171875,283.81756591796875,291.5558166503906,293.7719421386719,293.1499938964844,293.1499938964844,281.25,35906.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675058484077454,1.0,0.0,0.0,3.646932363510132,3.646956443786621,8.874598620423058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.255859375,0.0,1529.0616455078125,1895.4371337890625,0.0,3099.4130859375,0.9045448303222656,1.0,0.0,3.0,1.0,0.0
12061620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8334704637527466,0.377996951341629,0.3430154025554657,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9542625546455384,0.5606018900871277,0.5324550867080688,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8801490068435669,0.4489541351795196,0.3152880668640136,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7784920930862427,0.3066419959068298,0.2937035858631134,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.69001704454422,0.2108459919691085,0.9653725624084472,284.8988342285156,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2611694335937,284.89715576171875,1.0,0.5681521892547607,1.0,1.0,0.0,1.0,-2.9414610862731934,2.9414541721343994,6.956588549655862e-06,2.272021532058716,0.8981713056564331,0.8981713056564331,0.0,136.01382446289062,146.0,35651.1328125,0.0,2262.041259765625,1.0,281.2578430175781,283.5979309082031,291.62548828125,293.95916748046875,293.1499938964844,293.1499938964844,281.54998779296875,36038.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812062740325928,1.0,0.0,0.0,3.646374225616455,3.646398067474365,8.8718820734357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1416015625,0.0,1529.42724609375,1895.4371337890625,0.0,3227.88427734375,0.9044818878173828,1.0,0.0,3.0,1.0,0.0
12061680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8334704637527466,0.377996951341629,0.3430154025554657,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9542625546455384,0.5606018900871277,0.5324550867080688,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8801490068435669,0.4489541351795196,0.3152880668640136,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7784920930862427,0.3066419959068298,0.2937035858631134,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.69001704454422,0.2108459919691085,0.9653725624084472,284.8988342285156,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2611694335937,284.89715576171875,1.0,0.5681521892547607,1.0,1.0,0.0,1.0,-2.9414610862731934,2.9414541721343994,6.956588549655862e-06,2.272021532058716,0.8981713056564331,0.8981713056564331,0.0,136.01382446289062,146.0,35651.1328125,0.0,2262.041259765625,1.0,281.2578430175781,283.5979309082031,291.62548828125,293.95916748046875,293.1499938964844,293.1499938964844,281.54998779296875,36038.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812062740325928,1.0,0.0,0.0,3.646374225616455,3.646398067474365,8.8718820734357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1416015625,0.0,1529.42724609375,1895.4371337890625,0.0,3227.88427734375,0.9044818878173828,1.0,0.0,3.0,1.0,0.0
12061740,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8292772769927979,0.3778800666332245,0.342683732509613,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9489721059799194,0.5608777403831482,0.5324787497520447,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.877702534198761,0.4523900747299194,0.3175207674503326,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7750593423843384,0.3074071407318115,0.2943597733974457,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6865726709365845,0.2111144810914993,0.9665367603302002,285.0653076171875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.26287841796875,285.0671691894531,1.0,0.5707557201385498,1.0,1.0,0.0,1.0,-2.945955514907837,2.945948362350464,6.9774068833794445e-06,2.275294065475464,0.9009108543395996,0.9009108543395996,0.0,139.3909912109375,146.0,34764.96484375,0.0,2286.94580078125,1.0,281.5378112792969,283.81060791015625,291.510986328125,293.7369079589844,293.1499938964844,293.1499938964844,281.54998779296875,35898.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871847927570343,1.0,0.0,0.0,3.6490631103515625,3.649087190628052,8.884971407496778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.1494140625,0.0,1531.3663330078125,1895.4371337890625,0.0,3140.14453125,0.9050161242485046,1.0,0.0,3.0,1.0,0.0
12061800,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8289291262626648,0.3779200315475464,0.3427262902259826,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9485174417495728,0.5609796047210693,0.532576322555542,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.877605676651001,0.4529095292091369,0.3178863823413849,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7747957706451416,0.307548850774765,0.2944987416267395,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6862939596176147,0.2111816555261612,0.9668620228767396,285.0696716308594,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.263671875,285.07080078125,1.0,0.571121335029602,1.0,1.0,0.0,1.0,-2.9471209049224854,2.9471139907836914,6.98288340572617e-06,2.276174306869507,0.9011570811271667,0.9011570811271667,0.0,139.751708984375,149.0,34757.9453125,0.0,2290.825927734375,1.0,281.5421447753906,283.8157043457031,291.509033203125,293.7394714355469,293.1499938964844,293.1499938964844,281.25,35887.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713857531547546,1.0,0.0,0.0,3.6497318744659424,3.649755954742432,8.888229103831691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.544921875,0.0,1532.02880859375,1895.4371337890625,0.0,3135.80908203125,0.9051535725593568,1.0,0.0,3.0,1.0,0.0
12061860,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8247535228729248,0.3769747018814087,0.3423989117145538,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.943185567855835,0.5605459213256836,0.5327197909355164,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8754517436027527,0.4560762941837311,0.3204553723335266,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7715055346488953,0.3079964518547058,0.2952957153320312,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6829749941825867,0.2112204283475875,0.9684954881668092,284.8839416503906,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2587585449219,284.8822021484375,1.0,0.5739561915397644,1.0,1.0,0.0,1.0,-2.952918767929077,2.952911853790283,7.010368335613748e-06,2.28064489364624,0.898788571357727,0.898788571357727,0.0,143.31103515625,152.0,35610.109375,0.0,2319.05029296875,1.0,281.2578430175781,283.593505859375,291.5476989746094,293.8848571777344,293.1499938964844,293.1499938964844,281.54998779296875,36038.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855230808258057,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885602369446133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.865234375,0.0,1532.5584716796875,1895.4371337890625,0.0,3268.316162109375,0.9051099419593812,1.0,0.0,3.0,1.0,0.0
12061920,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8247535228729248,0.3769747018814087,0.3423989117145538,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.943185567855835,0.5605459213256836,0.5327197909355164,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8754517436027527,0.4560762941837311,0.3204553723335266,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7715055346488953,0.3079964518547058,0.2952957153320312,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6829749941825867,0.2112204283475875,0.9684954881668092,284.8839416503906,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2587585449219,284.8822021484375,1.0,0.5739561915397644,1.0,1.0,0.0,1.0,-2.952918767929077,2.952911853790283,7.010368335613748e-06,2.28064489364624,0.898788571357727,0.898788571357727,0.0,143.31103515625,152.0,35610.109375,0.0,2319.05029296875,1.0,281.2578430175781,283.593505859375,291.5476989746094,293.8848571777344,293.1499938964844,293.1499938964844,281.54998779296875,36038.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855230808258057,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885602369446133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.865234375,0.0,1532.5584716796875,1895.4371337890625,0.0,3268.316162109375,0.9051099419593812,1.0,0.0,3.0,1.0,0.0
12061980,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8208087086677551,0.376793771982193,0.3419830203056335,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9380632042884828,0.5607646703720093,0.5326653718948364,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.873572587966919,0.4599484503269195,0.322965919971466,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7683964967727661,0.3087667226791382,0.2959296107292175,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6797658801078796,0.2114493995904922,0.9693821668624878,285.0531311035156,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2605895996094,285.05419921875,1.0,0.5764954090118408,1.0,1.0,0.0,1.0,-2.95719051361084,2.957183361053467,7.0301371124514844e-06,2.283714532852173,0.9015428423881532,0.9015428423881532,0.0,146.64382934570312,155.0,34695.1015625,0.0,2343.5068359375,1.0,281.54217529296875,283.8101501464844,291.4215393066406,293.649169921875,293.1499938964844,293.1499938964844,281.25,35899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746865391731262,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.3486328125,0.0,1534.7835693359375,1895.4371337890625,0.0,3166.767333984375,0.905696451663971,1.0,0.0,3.0,1.0,0.0
12062040,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8208087086677551,0.376793771982193,0.3419830203056335,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9380632042884828,0.5607646703720093,0.5326653718948364,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.873572587966919,0.4599484503269195,0.322965919971466,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7683964967727661,0.3087667226791382,0.2959296107292175,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6797658801078796,0.2114493995904922,0.9693821668624878,285.0531311035156,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2605895996094,285.05419921875,1.0,0.5764954090118408,1.0,1.0,0.0,1.0,-2.95719051361084,2.957183361053467,7.0301371124514844e-06,2.283714532852173,0.9015428423881532,0.9015428423881532,0.0,146.64382934570312,155.0,34695.1015625,0.0,2343.5068359375,1.0,281.54217529296875,283.8101501464844,291.4215393066406,293.649169921875,293.1499938964844,293.1499938964844,281.25,35899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746865391731262,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.3486328125,0.0,1534.7835693359375,1895.4371337890625,0.0,3166.767333984375,0.905696451663971,1.0,0.0,3.0,1.0,0.0
12062100,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.819407045841217,0.3765206038951874,0.3420231342315674,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9362247586250304,0.5607306361198425,0.5329203009605408,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8732342720031738,0.4617150723934173,0.3243972659111023,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7673845291137695,0.3090900182723999,0.2964132130146026,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6786872744560242,0.2115436792373657,0.9704456329345704,284.9193420410156,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.26025390625,284.9106750488281,1.0,0.5778354406356812,1.0,1.0,0.0,1.0,-2.9611291885375977,2.961122274398804,7.048850875435164e-06,2.286745071411133,0.9000645875930786,0.9000645875930786,0.0,148.07228088378906,155.0,35480.03125,0.0,2357.802490234375,1.0,281.2986145019531,283.63873291015625,291.475830078125,293.8341064453125,293.1499938964844,293.1499938964844,281.25,35974.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826335668563843,1.0,0.0,0.0,3.652746438980103,3.652770519256592,8.902917443265324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.978515625,0.0,1536.03564453125,1895.4371337890625,0.0,3241.255859375,0.905831515789032,1.0,0.0,3.0,1.0,0.0
12062160,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8170608878135681,0.3757901489734649,0.341587483882904,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9332266449928284,0.5602025985717773,0.5326738357543945,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8719216585159302,0.4630603194236755,0.3254886865615845,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7655629515647888,0.3091200590133667,0.2966213226318359,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6768503189086914,0.2114157527685165,0.9706167578697203,284.8663635253906,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2555847167969,284.8646240234375,1.0,0.579035758972168,1.0,1.0,0.0,1.0,-2.9620823860168457,2.9620752334594727,7.053394710965222e-06,2.2874834537506104,0.898932933807373,0.898932933807373,0.0,149.92367553710938,158.0,35534.9140625,0.0,2368.870849609375,1.0,281.2576599121094,283.5873107910156,291.4596252441406,293.7911071777344,293.1499938964844,293.1499938964844,281.54998779296875,36057.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879098296165466,1.0,0.0,0.0,3.650902032852173,3.650926113128662,8.893928793440864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.77783203125,0.0,1534.6009521484375,1895.4371337890625,0.0,3290.655029296875,0.9055047035217284,1.0,0.0,3.0,1.0,0.0
12062220,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8133894801139832,0.3755656778812408,0.3411238491535187,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9284919500350952,0.5603089928627014,0.5325044393539429,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8704095482826233,0.4669069051742553,0.3279699087142944,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7628002166748047,0.3098196685314178,0.2971768081188202,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6739522218704224,0.2115921825170517,0.9712162017822266,285.0352478027344,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2574157714844,285.03631591796875,1.0,0.581368625164032,1.0,1.0,0.0,1.0,-2.965683460235596,2.9656763076782227,7.070027550071245e-06,2.2900357246398926,0.9014479517936708,0.9014479517936708,0.0,153.07290649414062,161.0,34607.51953125,0.0,2391.32177734375,1.0,281.54217529296875,283.80389404296875,291.3347473144531,293.5556945800781,293.1499938964844,293.1499938964844,281.25,35921.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764520883560181,1.0,0.0,0.0,3.65300226211548,3.653026342391968,8.90416458787513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.369140625,0.0,1535.9263916015625,1895.4371337890625,0.0,3183.32275390625,0.9059072732925416,1.0,0.0,3.0,1.0,0.0
12062280,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8133894801139832,0.3755656778812408,0.3411238491535187,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9284919500350952,0.5603089928627014,0.5325044393539429,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8704095482826233,0.4669069051742553,0.3279699087142944,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7628002166748047,0.3098196685314178,0.2971768081188202,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6739522218704224,0.2115921825170517,0.9712162017822266,285.0352478027344,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2574157714844,285.03631591796875,1.0,0.581368625164032,1.0,1.0,0.0,1.0,-2.965683460235596,2.9656763076782227,7.070027550071245e-06,2.2900357246398926,0.9014479517936708,0.9014479517936708,0.0,153.07290649414062,161.0,34607.51953125,0.0,2391.32177734375,1.0,281.54217529296875,283.80389404296875,291.3347473144531,293.5556945800781,293.1499938964844,293.1499938964844,281.25,35921.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764520883560181,1.0,0.0,0.0,3.65300226211548,3.653026342391968,8.90416458787513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.369140625,0.0,1535.9263916015625,1895.4371337890625,0.0,3183.32275390625,0.9059072732925416,1.0,0.0,3.0,1.0,0.0
12062340,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8097966313362122,0.3745286166667938,0.3406913578510284,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.923979103565216,0.5596425533294678,0.5324082374572754,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8690289855003357,0.4699881374835968,0.3304701447486877,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7602326273918152,0.3101118803024292,0.2978053092956543,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6712819337844849,0.2115174829959869,0.972238063812256,284.8486328125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2525939941406,284.84686279296875,1.0,0.5837591886520386,1.0,1.0,0.0,1.0,-2.970046281814575,2.970039129257202,7.090836334100459e-06,2.293401002883911,0.8985996842384338,0.8985996842384338,0.0,156.23614501953125,164.0,35439.734375,0.0,2415.27294921875,1.0,281.2578125,283.5812683105469,291.37506103515625,293.69921875,293.1499938964844,293.1499938964844,281.54998779296875,36082.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893235325813293,1.0,0.0,0.0,3.650844812393189,3.650868654251098,8.893649692254257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.72314453125,0.0,1534.7235107421875,1895.4371337890625,0.0,3303.880615234375,0.905508816242218,1.0,0.0,3.0,1.0,0.0
12062400,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8097966313362122,0.3745286166667938,0.3406913578510284,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.923979103565216,0.5596425533294678,0.5324082374572754,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8690289855003357,0.4699881374835968,0.3304701447486877,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7602326273918152,0.3101118803024292,0.2978053092956543,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6712819337844849,0.2115174829959869,0.972238063812256,284.8486328125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2525939941406,284.84686279296875,1.0,0.5837591886520386,1.0,1.0,0.0,1.0,-2.970046281814575,2.970039129257202,7.090836334100459e-06,2.293401002883911,0.8985996842384338,0.8985996842384338,0.0,156.23614501953125,164.0,35439.734375,0.0,2415.27294921875,1.0,281.2578125,283.5812683105469,291.37506103515625,293.69921875,293.1499938964844,293.1499938964844,281.54998779296875,36082.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893235325813293,1.0,0.0,0.0,3.650844812393189,3.650868654251098,8.893649692254257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.72314453125,0.0,1534.7235107421875,1895.4371337890625,0.0,3303.880615234375,0.905508816242218,1.0,0.0,3.0,1.0,0.0
12062460,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8062610626220703,0.3743478655815124,0.3402327001094818,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.919628381729126,0.559727132320404,0.5321804881095886,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8677994608879089,0.4738931059837341,0.3329614996910095,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7577451467514038,0.3108034431934356,0.2983272671699524,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6686446070671082,0.2116929441690445,0.9727353453636168,285.0367736816406,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.255126953125,285.0389099121094,1.0,0.5859895944595337,1.0,1.0,0.0,1.0,-2.973431348800659,2.973424196243286,7.10647782398155e-06,2.2957851886749268,0.9012362360954284,0.9012362360954284,0.0,159.27670288085938,167.0,34643.5078125,0.0,2436.888671875,1.0,281.54217529296875,283.8062744140625,291.2540283203125,293.47198486328125,293.1499938964844,293.1499938964844,281.25,35931.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778040409088135,1.0,0.0,0.0,3.6524171829223633,3.652441263198853,8.901312185116694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.97265625,0.0,1535.3428955078125,1895.4371337890625,0.0,3195.997314453125,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12062520,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8062610626220703,0.3743478655815124,0.3402327001094818,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.919628381729126,0.559727132320404,0.5321804881095886,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8677994608879089,0.4738931059837341,0.3329614996910095,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7577451467514038,0.3108034431934356,0.2983272671699524,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6686446070671082,0.2116929441690445,0.9727353453636168,285.0367736816406,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.255126953125,285.0389099121094,1.0,0.5859895944595337,1.0,1.0,0.0,1.0,-2.973431348800659,2.973424196243286,7.10647782398155e-06,2.2957851886749268,0.9012362360954284,0.9012362360954284,0.0,159.27670288085938,167.0,34643.5078125,0.0,2436.888671875,1.0,281.54217529296875,283.8062744140625,291.2540283203125,293.47198486328125,293.1499938964844,293.1499938964844,281.25,35931.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778040409088135,1.0,0.0,0.0,3.6524171829223633,3.652441263198853,8.901312185116694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.97265625,0.0,1535.3428955078125,1895.4371337890625,0.0,3195.997314453125,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12062580,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8027567267417908,0.3732806146144867,0.3398126363754272,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9154824018478394,0.558971107006073,0.5320419073104858,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8666443228721619,0.4769465029239654,0.3354756534099579,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7554116249084473,0.3110537230968475,0.2989396452903747,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.6662078499794006,0.2116010040044784,0.9737512469291688,284.83282470703125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2503967285156,284.8311767578125,1.0,0.5883210897445679,1.0,1.0,0.0,1.0,-2.9777495861053467,2.9777424335479736,7.1271815613727085e-06,2.299139976501465,0.8980138897895813,0.8980138897895813,0.0,162.37713623046875,170.0,35354.49609375,0.0,2460.56103515625,1.0,281.2578125,283.5760192871094,291.2966003417969,293.6146545410156,293.1499938964844,293.1499938964844,281.54998779296875,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908079266548157,1.0,0.0,0.0,3.649500846862793,3.649524927139282,8.887103604138247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.15869140625,0.0,1533.3958740234375,1895.4371337890625,0.0,3317.76220703125,0.905223786830902,1.0,0.0,3.0,1.0,0.0
