time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8027567267417908,0.3732806146144867,0.3398126363754272,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9154824018478394,0.558971107006073,0.5320419073104858,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8666443228721619,0.4769465029239654,0.3354756534099579,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7554116249084473,0.3110537230968475,0.2989396452903747,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.6662078499794006,0.2116010040044784,0.9737512469291688,284.83282470703125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2503967285156,284.8311767578125,1.0,0.5883210897445679,1.0,1.0,0.0,1.0,-2.9777495861053467,2.9777424335479736,7.1271815613727085e-06,2.299139976501465,0.8980138897895813,0.8980138897895813,0.0,162.37713623046875,170.0,35354.49609375,0.0,2460.56103515625,1.0,281.2578125,283.5760192871094,291.2966003417969,293.6146545410156,293.1499938964844,293.1499938964844,281.54998779296875,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908079266548157,1.0,0.0,0.0,3.649500846862793,3.649524927139282,8.887103604138247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.15869140625,0.0,1533.3958740234375,1895.4371337890625,0.0,3317.76220703125,0.905223786830902,1.0,0.0,3.0,1.0,0.0
12062700,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8004962801933289,0.3729627430438995,0.3393217325210571,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.912864089012146,0.5587425231933594,0.5316293835639954,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8655905723571777,0.4786903858184814,0.3365293741226196,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7538308501243591,0.3112405836582184,0.2990374863147735,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6645779013633728,0.2115720212459564,0.973490297794342,284.98297119140625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2496337890625,284.9925537109375,1.0,0.5893468856811523,1.0,1.0,0.0,1.0,-2.977729320526123,2.97772216796875,7.126834589143982e-06,2.299016237258911,0.8996618986129761,0.8996618986129761,0.0,164.12925720214844,170.0,34712.93359375,0.0,2469.426513671875,1.0,281.50128173828125,283.7552795410156,291.2015075683594,293.38922119140625,293.1499938964844,293.1499938964844,281.54998779296875,36022.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836128115653992,1.0,0.0,0.0,3.648883581161499,3.648907661437988,8.884097155714699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.22314453125,0.0,1532.0941162109375,1895.4371337890625,0.0,3250.428466796875,0.9050928950309752,1.0,0.0,3.0,1.0,0.0
12062760,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7993860244750977,0.3731682002544403,0.3393762111663818,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9115208983421326,0.559063196182251,0.5317789316177368,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8656271696090698,0.4809359014034271,0.3379915058612823,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7531393766403198,0.3117594420909881,0.2994477152824402,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6637871861457825,0.2117965668439865,0.9742415547370912,285.0397033691406,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2537841796875,285.0413818359375,1.0,0.590505063533783,1.0,1.0,0.0,1.0,-2.9811222553253174,2.9811151027679443,7.142807135096518e-06,2.301516056060791,0.900878369808197,0.900878369808197,0.0,165.36001586914062,173.0,34684.17578125,0.0,2481.96435546875,1.0,281.54229736328125,283.8095703125,291.179931640625,293.3969421386719,293.1499938964844,293.1499938964844,281.25,35933.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793413043022156,1.0,0.0,0.0,3.650982618331909,3.6510066986083984,8.894321581465192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5341796875,0.0,1533.764892578125,1895.4371337890625,0.0,3210.406982421875,0.905467450618744,1.0,0.0,3.0,1.0,0.0
12062820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.796129047870636,0.3721377551555633,0.3390012979507446,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9078120589256288,0.5582898855209351,0.5316364765167236,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8646858930587769,0.484025627374649,0.340544581413269,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.75102698802948,0.3120126724243164,0.3000697195529938,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.661580502986908,0.2117232382297516,0.975356101989746,284.8343200683594,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2495422363281,284.8327331542969,1.0,0.5928221344947815,1.0,1.0,0.0,1.0,-2.9856674671173096,2.9856603145599365,7.164704129536403e-06,2.305068016052246,0.8976700305938721,0.8976700305938721,0.0,168.4134063720703,176.0,35377.1171875,0.0,2505.939453125,1.0,281.2578125,283.5787048339844,291.2270202636719,293.544921875,293.1499938964844,293.1499938964844,281.54998779296875,36105.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926122784614563,1.0,0.0,0.0,3.648045063018799,3.648068904876709,8.880014092937927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.111328125,0.0,1531.7825927734375,1895.4371337890625,0.0,3334.62890625,0.9048985838890076,1.0,0.0,3.0,1.0,0.0
12062880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.796129047870636,0.3721377551555633,0.3390012979507446,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9078120589256288,0.5582898855209351,0.5316364765167236,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8646858930587769,0.484025627374649,0.340544581413269,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.75102698802948,0.3120126724243164,0.3000697195529938,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.661580502986908,0.2117232382297516,0.975356101989746,284.8343200683594,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2495422363281,284.8327331542969,1.0,0.5928221344947815,1.0,1.0,0.0,1.0,-2.9856674671173096,2.9856603145599365,7.164704129536403e-06,2.305068016052246,0.8976700305938721,0.8976700305938721,0.0,168.4134063720703,176.0,35377.1171875,0.0,2505.939453125,1.0,281.2578125,283.5787048339844,291.2270202636719,293.544921875,293.1499938964844,293.1499938964844,281.54998779296875,36105.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926122784614563,1.0,0.0,0.0,3.648045063018799,3.648068904876709,8.880014092937927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.111328125,0.0,1531.7825927734375,1895.4371337890625,0.0,3334.62890625,0.9048985838890076,1.0,0.0,3.0,1.0,0.0
12062940,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7929829955101013,0.3720148801803589,0.3385598957538605,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.904303789138794,0.5583086013793945,0.5313111543655396,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8637688755989075,0.4878588914871216,0.3429498970508575,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.748934805393219,0.3126614689826965,0.3005266189575195,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6593623161315918,0.2119026035070419,0.9757862091064452,285.0395202636719,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2528076171875,285.0414428710937,1.0,0.5948935151100159,1.0,1.0,0.0,1.0,-2.9886927604675293,2.988685607910156,7.178761279647006e-06,2.307201385498047,0.9004918336868286,0.9004918336868286,0.0,171.30245971679688,176.0,34708.171875,0.0,2526.3173828125,1.0,281.5409545898437,283.81024169921875,291.1140441894531,293.3290100097656,293.1499938964844,293.1499938964844,281.54998779296875,35936.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812667727470398,1.0,0.0,0.0,3.6493980884552,3.6494221687316895,8.886602813618083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.05224609375,0.0,1532.025390625,1895.4371337890625,0.0,3228.451171875,0.9051169753074646,1.0,0.0,3.0,1.0,0.0
12063000,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7929195761680603,0.3720303475856781,0.3385753333568573,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9042290449142456,0.5583328604698181,0.531333863735199,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8637941479682922,0.4880383908748626,0.3430756628513336,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7489000558853149,0.3127037286758423,0.300566703081131,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6593202948570251,0.2119227200746536,0.9758762717247008,285.04132080078125,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.25311279296875,285.0429992675781,1.0,0.5949903726577759,1.0,1.0,0.0,1.0,-2.989046096801758,2.9890389442443848,7.1804483923187945e-06,2.307469606399536,0.9005638957023621,0.9005638957023621,0.0,171.3927459716797,179.0,34709.02734375,0.0,2527.43896484375,1.0,281.54217529296875,283.8119201660156,291.11407470703125,293.33062744140625,293.1499938964844,293.1499938964844,281.25,35932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810943961143494,1.0,0.0,0.0,3.649562358856201,3.6495862007141113,8.887402600521455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.22314453125,0.0,1532.178955078125,1895.4371337890625,0.0,3226.8359375,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12063060,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.789790689945221,0.3709955215454101,0.3381968736648559,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.900873064994812,0.5574974417686462,0.5311344861984253,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8629401326179504,0.491123765707016,0.3456310033798218,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7468976378440857,0.3129306137561798,0.3011667132377624,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.6572393178939819,0.2118440568447113,0.9769782423973083,284.8355407714844,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2489929199219,284.8339233398437,1.0,0.5972854495048523,1.0,1.0,0.0,1.0,-2.9934799671173096,2.9934728145599365,7.20191974323825e-06,2.3109583854675293,0.8973698019981384,0.8973698019981384,0.0,174.4586639404297,182.0,35396.29296875,0.0,2551.39404296875,1.0,281.2578125,283.58087158203125,291.1658935546875,293.4828491210937,293.1499938964844,293.1499938964844,281.54998779296875,36104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941134810447693,1.0,0.0,0.0,3.6466681957244873,3.646692276000977,8.873312822288426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.619140625,0.0,1530.2447509765625,1895.4371337890625,0.0,3348.654296875,0.9045899510383606,1.0,0.0,3.0,1.0,0.0
12063120,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.789790689945221,0.3709955215454101,0.3381968736648559,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.900873064994812,0.5574974417686462,0.5311344861984253,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8629401326179504,0.491123765707016,0.3456310033798218,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7468976378440857,0.3129306137561798,0.3011667132377624,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.6572393178939819,0.2118440568447113,0.9769782423973083,284.8355407714844,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2489929199219,284.8339233398437,1.0,0.5972854495048523,1.0,1.0,0.0,1.0,-2.9934799671173096,2.9934728145599365,7.20191974323825e-06,2.3109583854675293,0.8973698019981384,0.8973698019981384,0.0,174.4586639404297,182.0,35396.29296875,0.0,2551.39404296875,1.0,281.2578125,283.58087158203125,291.1658935546875,293.4828491210937,293.1499938964844,293.1499938964844,281.54998779296875,36104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941134810447693,1.0,0.0,0.0,3.6466681957244873,3.646692276000977,8.873312822288426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.619140625,0.0,1530.2447509765625,1895.4371337890625,0.0,3348.654296875,0.9045899510383606,1.0,0.0,3.0,1.0,0.0
12063180,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7867028713226318,0.3708754479885101,0.3377625048160553,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8975276350975037,0.5574723482131958,0.5307705402374268,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8621274828910828,0.4951405525207519,0.3481618165969848,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7448709011077881,0.3135921657085418,0.3016366958618164,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6550955176353455,0.2120335102081298,0.9774599671363832,285.041748046875,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.25262451171875,285.0433654785156,1.0,0.5994260311126709,1.0,1.0,0.0,1.0,-2.9966959953308105,2.996688842773437,7.216976428026101e-06,2.313258171081543,0.9002639055252075,0.9002639055252075,0.0,177.44921875,185.0,34719.66796875,0.0,2572.74560546875,1.0,281.54217529296875,283.8134765625,291.05877685546875,293.27374267578125,293.1499938964844,293.1499938964844,281.25,35931.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822214603424072,1.0,0.0,0.0,3.6482200622558594,3.6482441425323486,8.880866744220839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.76025390625,0.0,1530.680419921875,1895.4371337890625,0.0,3237.395751953125,0.9048486351966858,1.0,0.0,3.0,1.0,0.0
12063240,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7867028713226318,0.3708754479885101,0.3377625048160553,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8975276350975037,0.5574723482131958,0.5307705402374268,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8621274828910828,0.4951405525207519,0.3481618165969848,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7448709011077881,0.3135921657085418,0.3016366958618164,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6550955176353455,0.2120335102081298,0.9774599671363832,285.041748046875,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.25262451171875,285.0433654785156,1.0,0.5994260311126709,1.0,1.0,0.0,1.0,-2.9966959953308105,2.996688842773437,7.216976428026101e-06,2.313258171081543,0.9002639055252075,0.9002639055252075,0.0,177.44921875,185.0,34719.66796875,0.0,2572.74560546875,1.0,281.54217529296875,283.8134765625,291.05877685546875,293.27374267578125,293.1499938964844,293.1499938964844,281.25,35931.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822214603424072,1.0,0.0,0.0,3.6482200622558594,3.6482441425323486,8.880866744220839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.76025390625,0.0,1530.680419921875,1895.4371337890625,0.0,3237.395751953125,0.9048486351966858,1.0,0.0,3.0,1.0,0.0
12063300,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7857113480567932,0.3706112802028656,0.3378384113311767,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8964130282402039,0.5572996139526367,0.5309246182441711,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8622278571128845,0.4969319403171539,0.3496475219726562,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7442994117736816,0.3138584494590759,0.3020817637443542,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.654466450214386,0.2121151238679886,0.9784937500953674,284.8913879394531,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.25299072265625,284.8819274902344,1.0,0.600627064704895,1.0,1.0,0.0,1.0,-3.0005407333374023,3.0005335807800293,7.235596513055498e-06,2.3162641525268555,0.8984400033950806,0.8984400033950806,0.0,178.72622680664062,185.0,35364.18359375,0.0,2586.552490234375,1.0,281.2987060546875,283.6352233886719,291.1248779296875,293.4693603515625,293.1499938964844,293.1499938964844,281.25,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900492191314697,1.0,0.0,0.0,3.648138046264648,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3193359375,0.0,1531.208251953125,1895.4371337890625,0.0,3310.66796875,0.9048237800598145,1.0,0.0,3.0,1.0,0.0
12063360,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7836949229240417,0.3698275685310364,0.3373736441135406,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8942849040031433,0.5565678477287292,0.5305077433586121,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.861346960067749,0.4982107579708099,0.3507126271724701,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.742961585521698,0.3137856721878052,0.3022077977657318,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.6531234383583069,0.2119421064853668,0.9785134196281432,284.835205078125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2485046386719,284.8336181640625,1.0,0.6016885638237,1.0,1.0,0.0,1.0,-3.000942707061768,3.0009353160858154,7.237664249259978e-06,2.3166301250457764,0.8970616459846497,0.8970616459846497,0.0,180.5245361328125,188.0,35400.55859375,0.0,2596.514892578125,1.0,281.2577209472656,283.5819091796875,291.1178894042969,293.4324951171875,293.1499938964844,293.1499938964844,281.54998779296875,36104.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948436975479126,1.0,0.0,0.0,3.6453239917755127,3.645348072052002,8.866772418514302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.23681640625,0.0,1528.75439453125,1895.4371337890625,0.0,3355.474365234375,0.9042896628379822,1.0,0.0,3.0,1.0,0.0
12063420,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7807215452194214,0.3696882128715515,0.3369232714176178,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8910346627235413,0.5564708113670349,0.5300769805908203,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8606007099151611,0.502223014831543,0.3532357811927795,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7410202026367188,0.31441330909729,0.3026454150676727,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6510826945304871,0.2121171057224273,0.9789317846298218,285.0406799316406,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.252197265625,285.04229736328125,1.0,0.6037927269935608,1.0,1.0,0.0,1.0,-3.003934860229492,3.003927707672119,7.251741863001371e-06,2.318784713745117,0.8999377489089966,0.8999377489089966,0.0,183.52305603027344,191.0,34714.55859375,0.0,2617.5771484375,1.0,281.5421447753906,283.81402587890625,291.01837158203125,293.2304992675781,293.1499938964844,293.1499938964844,281.8500061035156,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824834823608398,1.0,0.0,0.0,3.6468544006347656,3.646878242492676,8.874218906385067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.98828125,0.0,1529.1688232421875,1895.4371337890625,0.0,3239.85009765625,0.9045435190200806,1.0,0.0,3.0,1.0,0.0
12063480,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7807215452194214,0.3696882128715515,0.3369232714176178,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8910346627235413,0.5564708113670349,0.5300769805908203,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8606007099151611,0.502223014831543,0.3532357811927795,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7410202026367188,0.31441330909729,0.3026454150676727,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6510826945304871,0.2121171057224273,0.9789317846298218,285.0406799316406,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.252197265625,285.04229736328125,1.0,0.6037927269935608,1.0,1.0,0.0,1.0,-3.003934860229492,3.003927707672119,7.251741863001371e-06,2.318784713745117,0.8999377489089966,0.8999377489089966,0.0,183.52305603027344,191.0,34714.55859375,0.0,2617.5771484375,1.0,281.5421447753906,283.81402587890625,291.01837158203125,293.2304992675781,293.1499938964844,293.1499938964844,281.8500061035156,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824834823608398,1.0,0.0,0.0,3.6468544006347656,3.646878242492676,8.874218906385067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.98828125,0.0,1529.1688232421875,1895.4371337890625,0.0,3239.85009765625,0.9045435190200806,1.0,0.0,3.0,1.0,0.0
12063540,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.7801510095596313,0.3708585798740387,0.3377911448478699,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.890204668045044,0.5578540563583374,0.5311381816864014,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.862108588218689,0.5075616240501404,0.3567913174629211,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.7409591674804688,0.3159988820552826,0.303996205329895,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.6508878469467163,0.2130757123231887,0.9826757311820984,285.2699890136719,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2673645019531,285.2717590332031,1.0,0.6064721345901489,1.0,1.0,0.0,1.0,-3.01664400100708,3.016636848449707,7.313040896406164e-06,2.3285129070281982,0.9061025977134703,0.9061025977134703,0.0,185.43707275390625,194.0,34106.72265625,0.0,2651.7666015625,1.0,281.841796875,284.0667419433594,290.9912414550781,293.1446838378906,293.1499938964844,293.1499938964844,281.54998779296875,35672.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676119446754456,1.0,0.0,0.0,3.658287525177002,3.658311605453491,8.929948762670392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.98388671875,0.0,1539.951416015625,1895.4371337890625,0.0,3100.40869140625,0.9069286584854126,1.0,0.0,3.0,1.0,0.0
12063600,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.7801510095596313,0.3708585798740387,0.3377911448478699,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.890204668045044,0.5578540563583374,0.5311381816864014,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.862108588218689,0.5075616240501404,0.3567913174629211,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.7409591674804688,0.3159988820552826,0.303996205329895,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.6508878469467163,0.2130757123231887,0.9826757311820984,285.2699890136719,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2673645019531,285.2717590332031,1.0,0.6064721345901489,1.0,1.0,0.0,1.0,-3.01664400100708,3.016636848449707,7.313040896406164e-06,2.3285129070281982,0.9061025977134703,0.9061025977134703,0.0,185.43707275390625,194.0,34106.72265625,0.0,2651.7666015625,1.0,281.841796875,284.0667419433594,290.9912414550781,293.1446838378906,293.1499938964844,293.1499938964844,281.54998779296875,35672.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676119446754456,1.0,0.0,0.0,3.658287525177002,3.658311605453491,8.929948762670392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.98388671875,0.0,1539.951416015625,1895.4371337890625,0.0,3100.40869140625,0.9069286584854126,1.0,0.0,3.0,1.0,0.0
12063660,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7781355381011963,0.3703789114952087,0.3380134105682373,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8879755735397339,0.5576334595680237,0.5316375494003296,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8621789813041687,0.5112273693084717,0.3598374724388122,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7399033904075623,0.3167058825492859,0.305119514465332,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6498755216598511,0.2134851813316345,0.9861876964569092,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.266845703125,285.0609741210937,1.0,0.6093304753303528,1.0,1.0,0.0,1.0,-3.0267603397369385,3.0267529487609863,7.362640189967351e-06,2.3365206718444824,0.9059303402900696,0.9059303402900696,0.0,188.354248046875,197.0,34846.1875,0.0,2686.33837890625,1.0,281.5577087402344,283.8325500488281,291.09112548828125,293.3623046875,293.1499938964844,293.1499938964844,281.25,35802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883161723613739,1.0,0.0,0.0,3.666574001312256,3.666598081588745,8.970449130174529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.873046875,0.0,1550.2021484375,1895.4371337890625,0.0,3246.203369140625,0.9088390469551086,1.0,0.0,3.0,1.0,0.0
12063720,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7781355381011963,0.3703789114952087,0.3380134105682373,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8879755735397339,0.5576334595680237,0.5316375494003296,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8621789813041687,0.5112273693084717,0.3598374724388122,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7399033904075623,0.3167058825492859,0.305119514465332,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6498755216598511,0.2134851813316345,0.9861876964569092,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.266845703125,285.0609741210937,1.0,0.6093304753303528,1.0,1.0,0.0,1.0,-3.0267603397369385,3.0267529487609863,7.362640189967351e-06,2.3365206718444824,0.9059303402900696,0.9059303402900696,0.0,188.354248046875,197.0,34846.1875,0.0,2686.33837890625,1.0,281.5577087402344,283.8325500488281,291.09112548828125,293.3623046875,293.1499938964844,293.1499938964844,281.25,35802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883161723613739,1.0,0.0,0.0,3.666574001312256,3.666598081588745,8.970449130174529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.873046875,0.0,1550.2021484375,1895.4371337890625,0.0,3246.203369140625,0.9088390469551086,1.0,0.0,3.0,1.0,0.0
12063780,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7732680439949036,0.3682992160320282,0.3366002738475799,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8828223943710327,0.5555225610733032,0.53020179271698,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8595049977302551,0.5132780075073242,0.3616069853305816,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7365710139274597,0.3161883950233459,0.3050572574138641,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6466503739356995,0.2129008173942566,0.98542058467865,284.82696533203125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2523498535156,284.8249206542969,1.0,0.611465334892273,1.0,1.0,0.0,1.0,-3.0244765281677246,3.0244691371917725,7.351799922616919e-06,2.3348710536956787,0.9023483991622924,0.9023483991622924,0.0,192.706298828125,200.0,35464.9609375,0.0,2704.354736328125,1.0,281.258056640625,283.5741577148437,291.09600830078125,293.4307861328125,293.1499938964844,293.1499938964844,280.95001220703125,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998113870620728,1.0,0.0,0.0,3.665611267089844,3.665635347366333,8.965739084487723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.28857421875,0.0,1550.968017578125,1895.4371337890625,0.0,3401.826171875,0.9087817668914796,1.0,0.0,3.0,1.0,0.0
12063840,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7732680439949036,0.3682992160320282,0.3366002738475799,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8828223943710327,0.5555225610733032,0.53020179271698,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8595049977302551,0.5132780075073242,0.3616069853305816,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7365710139274597,0.3161883950233459,0.3050572574138641,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6466503739356995,0.2129008173942566,0.98542058467865,284.82696533203125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2523498535156,284.8249206542969,1.0,0.611465334892273,1.0,1.0,0.0,1.0,-3.0244765281677246,3.0244691371917725,7.351799922616919e-06,2.3348710536956787,0.9023483991622924,0.9023483991622924,0.0,192.706298828125,200.0,35464.9609375,0.0,2704.354736328125,1.0,281.258056640625,283.5741577148437,291.09600830078125,293.4307861328125,293.1499938964844,293.1499938964844,280.95001220703125,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998113870620728,1.0,0.0,0.0,3.665611267089844,3.665635347366333,8.965739084487723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.28857421875,0.0,1550.968017578125,1895.4371337890625,0.0,3401.826171875,0.9087817668914796,1.0,0.0,3.0,1.0,0.0
12063900,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.7705489993095398,0.3669848442077636,0.3356340229511261,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.879927396774292,0.5540919303894043,0.5291070938110352,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65106201171875,0.8578953742980957,0.5140081644058228,0.3622828722000122,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7346224784851074,0.3156579136848449,0.3047558963298797,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.6447216868400574,0.2123591750860214,0.9838683605194092,284.6517639160156,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.243408203125,284.641357421875,1.0,0.6122412085533142,1.0,1.0,0.0,1.0,-3.0205864906311035,3.0205793380737305,7.332952009164728e-06,2.3318896293640137,0.8986595273017883,0.8986595273017883,0.0,194.95057678222656,200.0,36032.20703125,0.0,2708.35693359375,1.0,281.0008850097656,283.3740539550781,291.1112670898437,293.53863525390625,293.1499938964844,293.1499938964844,280.95001220703125,36213.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087470769882202,1.0,0.0,0.0,3.661154270172119,3.661178588867188,8.943949865169998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.1884765625,0.0,1547.21630859375,1895.4371337890625,0.0,3484.97216796875,0.9078537225723268,1.0,0.0,3.0,1.0,0.0
12063960,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.7675580978393555,0.3655077815055847,0.3344263136386871,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.8767536282539368,0.5524434447288513,0.5277063846588135,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.8560199737548828,0.5145607590675354,0.3627548217773437,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882873535156,0.7324357628822327,0.3149648010730743,0.3042468726634979,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889892578125,0.642547070980072,0.211665078997612,0.9814720749855042,284.5878601074219,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2331237792969,284.5857849121094,1.0,0.6128020286560059,1.0,1.0,0.0,1.0,-3.014528512954712,3.01452112197876,7.3035957939282525e-06,2.327224969863892,0.8955516219139099,0.8955516219139099,0.0,197.279052734375,203.0,35979.57421875,0.0,2708.564453125,1.0,280.95806884765625,283.31549072265625,291.0725402832031,293.44464111328125,293.1499938964844,293.1499938964844,281.25,36356.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114460945129396,1.0,0.0,0.0,3.653275966644287,3.653300046920776,8.905499271349981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.05615234375,0.0,1539.483642578125,1895.4371337890625,0.0,3510.019287109375,0.9062290191650392,1.0,0.0,3.0,1.0,0.0
12064020,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.763870894908905,0.3645358979701996,0.3331097662448883,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8726941347122192,0.551159679889679,0.5260087251663208,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8544902801513672,0.5177167057991028,0.3645801842212677,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7297343611717224,0.314745157957077,0.3037950694561004,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6396976709365845,0.2110852152109146,0.9782059192657472,284.78564453125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2310791015625,284.7870178222656,1.0,0.6139227747917175,1.0,1.0,0.0,1.0,-3.0086143016815186,3.0086069107055664,7.274459221662255e-06,2.3224425315856934,0.8949719667434692,0.8949719667434692,0.0,200.47479248046875,206.0,35140.1171875,0.0,2713.507568359375,1.0,281.2421875,283.54443359375,290.9628601074219,293.2032775878906,293.1499938964844,293.1499938964844,281.54998779296875,36250.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932745456695557,1.0,0.0,0.0,3.6430163383483887,3.643040418624878,8.855549822328612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.412109375,0.0,1527.283447265625,1895.4371337890625,0.0,3340.817138671875,0.9038995504379272,1.0,0.0,3.0,1.0,0.0
12064080,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.763870894908905,0.3645358979701996,0.3331097662448883,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8726941347122192,0.551159679889679,0.5260087251663208,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8544902801513672,0.5177167057991028,0.3645801842212677,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7297343611717224,0.314745157957077,0.3037950694561004,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6396976709365845,0.2110852152109146,0.9782059192657472,284.78564453125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2310791015625,284.7870178222656,1.0,0.6139227747917175,1.0,1.0,0.0,1.0,-3.0086143016815186,3.0086069107055664,7.274459221662255e-06,2.3224425315856934,0.8949719667434692,0.8949719667434692,0.0,200.47479248046875,206.0,35140.1171875,0.0,2713.507568359375,1.0,281.2421875,283.54443359375,290.9628601074219,293.2032775878906,293.1499938964844,293.1499938964844,281.54998779296875,36250.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932745456695557,1.0,0.0,0.0,3.6430163383483887,3.643040418624878,8.855549822328612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.412109375,0.0,1527.283447265625,1895.4371337890625,0.0,3340.817138671875,0.9038995504379272,1.0,0.0,3.0,1.0,0.0
12064140,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.763043224811554,0.3651622831821441,0.333448201417923,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.871562123298645,0.5517179369926453,0.5262352228164673,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8556900024414062,0.5225180983543396,0.3677251040935516,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7293397188186646,0.3157677948474884,0.3045642673969269,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6390854716300964,0.2115407735109329,0.9794642925262452,285.00994873046875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2441101074219,285.01153564453125,1.0,0.6157510280609131,1.0,1.0,0.0,1.0,-3.015500783920288,3.015493392944336,7.307525720534613e-06,2.32764196395874,0.8976337313652039,0.8976337313652039,0.0,202.16915893554688,209.0,34403.23046875,0.0,2735.63037109375,1.0,281.5417175292969,283.7963562011719,290.9519348144531,293.1208801269531,293.1499938964844,293.1499938964844,281.8500061035156,36020.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737746477127075,1.0,0.0,0.0,3.641469955444336,3.641494035720825,8.848033985486836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.03759765625,0.0,1523.8548583984375,1895.4371337890625,0.0,3158.2158203125,0.9034048914909364,1.0,0.0,3.0,1.0,0.0
12064200,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.763043224811554,0.3651622831821441,0.333448201417923,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.871562123298645,0.5517179369926453,0.5262352228164673,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8556900024414062,0.5225180983543396,0.3677251040935516,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7293397188186646,0.3157677948474884,0.3045642673969269,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6390854716300964,0.2115407735109329,0.9794642925262452,285.00994873046875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2441101074219,285.01153564453125,1.0,0.6157510280609131,1.0,1.0,0.0,1.0,-3.015500783920288,3.015493392944336,7.307525720534613e-06,2.32764196395874,0.8976337313652039,0.8976337313652039,0.0,202.16915893554688,209.0,34403.23046875,0.0,2735.63037109375,1.0,281.5417175292969,283.7963562011719,290.9519348144531,293.1208801269531,293.1499938964844,293.1499938964844,281.8500061035156,36020.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737746477127075,1.0,0.0,0.0,3.641469955444336,3.641494035720825,8.848033985486836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.03759765625,0.0,1523.8548583984375,1895.4371337890625,0.0,3158.2158203125,0.9034048914909364,1.0,0.0,3.0,1.0,0.0
12064260,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7631949782371521,0.3664858043193817,0.3345341682434082,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8714720606803894,0.5531919002532959,0.5274704098701477,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.857797384262085,0.5280700922012329,0.3714842200279236,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7298515439033508,0.3174773752689361,0.3060688972473144,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.6394791007041931,0.2126544117927551,0.9839612245559692,285.2353210449219,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2625427246094,285.2368469238281,1.0,0.6183571219444275,1.0,1.0,0.0,1.0,-3.0300185680389404,3.0300111770629883,7.377979272860102e-06,2.3388147354125977,0.9033145904541016,0.9033145904541016,0.0,203.6378631591797,212.0,33735.72265625,0.0,2771.676513671875,1.0,281.8417358398437,284.0473937988281,290.9728088378906,293.0945739746094,293.1499938964844,293.1499938964844,281.54998779296875,35742.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586764931678772,1.0,0.0,0.0,3.650301933288574,3.650326013565064,8.891005904843041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.62255859375,0.0,1531.5775146484375,1895.4371337890625,0.0,3016.592529296875,0.9051914811134338,1.0,0.0,3.0,1.0,0.0
12064320,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7631949782371521,0.3664858043193817,0.3345341682434082,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8714720606803894,0.5531919002532959,0.5274704098701477,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.857797384262085,0.5280700922012329,0.3714842200279236,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7298515439033508,0.3174773752689361,0.3060688972473144,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.6394791007041931,0.2126544117927551,0.9839612245559692,285.2353210449219,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2625427246094,285.2368469238281,1.0,0.6183571219444275,1.0,1.0,0.0,1.0,-3.0300185680389404,3.0300111770629883,7.377979272860102e-06,2.3388147354125977,0.9033145904541016,0.9033145904541016,0.0,203.6378631591797,212.0,33735.72265625,0.0,2771.676513671875,1.0,281.8417358398437,284.0473937988281,290.9728088378906,293.0945739746094,293.1499938964844,293.1499938964844,281.54998779296875,35742.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586764931678772,1.0,0.0,0.0,3.650301933288574,3.650326013565064,8.891005904843041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.62255859375,0.0,1531.5775146484375,1895.4371337890625,0.0,3016.592529296875,0.9051914811134338,1.0,0.0,3.0,1.0,0.0
12064380,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7615468502044678,0.3659701943397522,0.334748774766922,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8695928454399109,0.5528210997581482,0.5278668403625488,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8580725193023682,0.5316753387451172,0.3745256662368774,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7290567755699158,0.3181455433368683,0.3071850836277008,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6388034820556641,0.2131082862615585,0.9877691864967346,285.0225524902344,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2629089355469,285.0205993652344,1.0,0.6211559772491455,1.0,1.0,0.0,1.0,-3.040344953536988,3.040337562561035,7.428875960613368e-06,2.347006559371948,0.9025720953941344,0.9025720953941344,0.0,206.49288940429688,215.0,34403.68359375,0.0,2806.866455078125,1.0,281.5577697753906,283.8104248046875,291.0933837890625,293.33526611328125,293.1499938964844,293.1499938964844,281.25,35870.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752895593643188,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919189440348418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.1376953125,0.0,1538.9776611328125,1895.4371337890625,0.0,3172.422119140625,0.9065378308296204,1.0,0.0,3.0,1.0,0.0
12064440,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7615468502044678,0.3659701943397522,0.334748774766922,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8695928454399109,0.5528210997581482,0.5278668403625488,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8580725193023682,0.5316753387451172,0.3745256662368774,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7290567755699158,0.3181455433368683,0.3071850836277008,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6388034820556641,0.2131082862615585,0.9877691864967346,285.0225524902344,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2629089355469,285.0205993652344,1.0,0.6211559772491455,1.0,1.0,0.0,1.0,-3.040344953536988,3.040337562561035,7.428875960613368e-06,2.347006559371948,0.9025720953941344,0.9025720953941344,0.0,206.49288940429688,215.0,34403.68359375,0.0,2806.866455078125,1.0,281.5577697753906,283.8104248046875,291.0933837890625,293.33526611328125,293.1499938964844,293.1499938964844,281.25,35870.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752895593643188,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919189440348418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.1376953125,0.0,1538.9776611328125,1895.4371337890625,0.0,3172.422119140625,0.9065378308296204,1.0,0.0,3.0,1.0,0.0
