time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7596433162689209,0.3650324642658233,0.3342027068138122,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8675408363342285,0.5518388152122498,0.5272917151451111,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8571411371231079,0.5327688455581665,0.3755198121070862,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7277769446372986,0.3179622292518616,0.3072667121887207,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6376380324363708,0.2129246294498443,0.9879898428916932,284.8470764160156,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2569580078125,284.8367004394531,1.0,0.6223016381263733,1.0,1.0,0.0,1.0,-3.040562152862549,3.0405545234680176,7.430110144923674e-06,2.347247362136841,0.9001832604408264,0.9001832604408264,0.0,208.5498809814453,215.0,34991.5234375,0.0,2817.961181640625,1.0,281.301025390625,283.6098937988281,291.1352844238281,293.4839782714844,293.1499938964844,293.1499938964844,281.25,36004.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870251178741455,1.0,0.0,0.0,3.6557366847991934,3.655760765075684,8.917500053939875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.041015625,0.0,1539.5928955078125,1895.4371337890625,0.0,3282.376220703125,0.906505525112152,1.0,0.0,3.0,1.0,0.0
12064560,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7571847438812256,0.3637986481189728,0.3332661688327789,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8649096488952637,0.550473153591156,0.5262277126312256,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.855656623840332,0.5335512161254883,0.3761906325817108,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7260111570358276,0.3175069689750671,0.3070276975631714,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.6360017657279968,0.2125014215707779,0.986979365348816,284.7812805175781,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2484436035156,284.779052734375,1.0,0.623202919960022,1.0,1.0,0.0,1.0,-3.037466287612915,3.037458896636963,7.415106210828526e-06,2.344907522201538,0.8983464241027832,0.8983464241027832,0.0,210.8890075683593,218.0,34951.07421875,0.0,2823.92431640625,1.0,281.2580871582031,283.549072265625,291.1073608398437,293.410888671875,293.1499938964844,293.1499938964844,281.54998779296875,36122.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923640847206116,1.0,0.0,0.0,3.652387380599976,3.652411460876465,8.901167234398599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.75341796875,0.0,1536.7435302734375,1895.4371337890625,0.0,3332.30908203125,0.9058740735054016,1.0,0.0,3.0,1.0,0.0
12064620,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7539607882499695,0.3630964159965515,0.3322524726390838,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.861284077167511,0.5494522452354431,0.5248628258705139,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8543838858604431,0.5370237231254578,0.3782675266265869,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7236538529396057,0.3175666928291321,0.3069000244140625,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6337060332298279,0.2122801542282104,0.9855977892875672,284.9730224609375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2480773925781,284.9740600585937,1.0,0.6248789429664612,1.0,1.0,0.0,1.0,-3.035276174545288,3.035268783569336,7.4040090112248436e-06,2.3430440425872803,0.9002276062965393,0.9002276062965393,0.0,214.3505096435547,221.0,34109.859375,0.0,2837.5029296875,1.0,281.5422058105469,283.7719116210937,290.99713134765625,293.1764221191406,293.1499938964844,293.1499938964844,281.25,35992.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772082924842834,1.0,0.0,0.0,3.651755332946777,3.651779174804688,8.898086321096343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.04052734375,0.0,1535.0687255859375,1895.4371337890625,0.0,3190.412841796875,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12064680,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7539607882499695,0.3630964159965515,0.3322524726390838,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.861284077167511,0.5494522452354431,0.5248628258705139,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8543838858604431,0.5370237231254578,0.3782675266265869,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7236538529396057,0.3175666928291321,0.3069000244140625,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6337060332298279,0.2122801542282104,0.9855977892875672,284.9730224609375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2480773925781,284.9740600585937,1.0,0.6248789429664612,1.0,1.0,0.0,1.0,-3.035276174545288,3.035268783569336,7.4040090112248436e-06,2.3430440425872803,0.9002276062965393,0.9002276062965393,0.0,214.3505096435547,221.0,34109.859375,0.0,2837.5029296875,1.0,281.5422058105469,283.7719116210937,290.99713134765625,293.1764221191406,293.1499938964844,293.1499938964844,281.25,35992.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772082924842834,1.0,0.0,0.0,3.651755332946777,3.651779174804688,8.898086321096343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.04052734375,0.0,1535.0687255859375,1895.4371337890625,0.0,3190.412841796875,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12064740,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.7512645125389099,0.3616566359996795,0.3314890265464782,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.8582439422607422,0.5477831363677979,0.5238485932350159,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.8535740375518799,0.5396155714988708,0.3805010318756103,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.721750795841217,0.3172827959060669,0.3070117235183716,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.6318775415420532,0.2118729054927826,0.9851999878883362,284.7544860839844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2415466308594,284.7523803710937,1.0,0.6266413331031799,1.0,1.0,0.0,1.0,-3.0354902744293213,3.035482883453369,7.40532550480566e-06,2.343324422836304,0.8958635926246643,0.8958635926246643,0.0,217.5347900390625,224.0,34646.83984375,0.0,2854.40966796875,1.0,281.2578125,283.532958984375,291.0793762207031,293.3443298339844,293.1499938964844,293.1499938964844,281.54998779296875,36198.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859918117523193,1.0,0.0,0.0,3.645445108413696,3.6454691886901855,8.867361884767888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.54296875,0.0,1529.5867919921875,1895.4371337890625,0.0,3272.7041015625,0.904377281665802,1.0,0.0,3.0,1.0,0.0
12064800,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.7512645125389099,0.3616566359996795,0.3314890265464782,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.8582439422607422,0.5477831363677979,0.5238485932350159,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.8535740375518799,0.5396155714988708,0.3805010318756103,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.721750795841217,0.3172827959060669,0.3070117235183716,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.6318775415420532,0.2118729054927826,0.9851999878883362,284.7544860839844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2415466308594,284.7523803710937,1.0,0.6266413331031799,1.0,1.0,0.0,1.0,-3.0354902744293213,3.035482883453369,7.40532550480566e-06,2.343324422836304,0.8958635926246643,0.8958635926246643,0.0,217.5347900390625,224.0,34646.83984375,0.0,2854.40966796875,1.0,281.2578125,283.532958984375,291.0793762207031,293.3443298339844,293.1499938964844,293.1499938964844,281.54998779296875,36198.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859918117523193,1.0,0.0,0.0,3.645445108413696,3.6454691886901855,8.867361884767888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.54296875,0.0,1529.5867919921875,1895.4371337890625,0.0,3272.7041015625,0.904377281665802,1.0,0.0,3.0,1.0,0.0
12064860,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7487451434135437,0.3611620366573334,0.3307273089885711,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8553742170333862,0.5470008254051208,0.5227758884429932,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.852942705154419,0.5432782173156738,0.3827555179595947,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7199268341064453,0.3175006210803985,0.3070543110370636,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6301067471504211,0.2117915451526641,0.9844341278076172,284.9476928710937,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.244140625,284.94879150390625,1.0,0.6282618045806885,1.0,1.0,0.0,1.0,-3.035114526748657,3.035107135772705,7.403149993479019e-06,2.3428895473480225,0.8974187970161438,0.8974187970161438,0.0,220.5101013183593,227.0,33808.0390625,0.0,2869.0732421875,1.0,281.5421447753906,283.757568359375,291.0055847167969,293.1593933105469,293.1499938964844,293.1499938964844,281.8500061035156,36051.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702514171600342,1.0,0.0,0.0,3.642614364624024,3.6426384449005127,8.853596114022366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.00244140625,0.0,1525.3497314453125,1895.4371337890625,0.0,3125.1689453125,0.9036744832992554,1.0,0.0,3.0,1.0,0.0
12064920,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7487451434135437,0.3611620366573334,0.3307273089885711,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8553742170333862,0.5470008254051208,0.5227758884429932,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.852942705154419,0.5432782173156738,0.3827555179595947,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7199268341064453,0.3175006210803985,0.3070543110370636,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6301067471504211,0.2117915451526641,0.9844341278076172,284.9476928710937,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.244140625,284.94879150390625,1.0,0.6282618045806885,1.0,1.0,0.0,1.0,-3.035114526748657,3.035107135772705,7.403149993479019e-06,2.3428895473480225,0.8974187970161438,0.8974187970161438,0.0,220.5101013183593,227.0,33808.0390625,0.0,2869.0732421875,1.0,281.5421447753906,283.757568359375,291.0055847167969,293.1593933105469,293.1499938964844,293.1499938964844,281.8500061035156,36051.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702514171600342,1.0,0.0,0.0,3.642614364624024,3.6426384449005127,8.853596114022366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.00244140625,0.0,1525.3497314453125,1895.4371337890625,0.0,3125.1689453125,0.9036744832992554,1.0,0.0,3.0,1.0,0.0
12064980,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7481747269630432,0.3619620501995086,0.3312717080116272,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8544709086418152,0.5476863384246826,0.5231897234916687,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8542426228523254,0.5483335256576538,0.3861088752746582,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7197436690330505,0.3187076449394226,0.3080473244190216,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6298580169677734,0.2125269919633865,0.987166702747345,285.1648864746094,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2583923339844,285.1661682128906,1.0,0.6304766535758972,1.0,1.0,0.0,1.0,-3.0447678565979004,3.044760465621948,7.450124030583538e-06,2.35025954246521,0.9021018743515016,0.9021018743515016,0.0,222.3908233642578,230.0,33044.71484375,0.0,2898.244384765625,1.0,281.8417358398437,284.0031433105469,291.0007019042969,293.0880126953125,293.1499938964844,293.1499938964844,281.54998779296875,35808.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524858951568604,1.0,0.0,0.0,3.649022340774536,3.6490461826324463,8.884773023964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.748046875,0.0,1530.6480712890625,1895.4371337890625,0.0,2958.5595703125,0.9049468040466307,1.0,0.0,3.0,1.0,0.0
12065040,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7481747269630432,0.3619620501995086,0.3312717080116272,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8544709086418152,0.5476863384246826,0.5231897234916687,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8542426228523254,0.5483335256576538,0.3861088752746582,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7197436690330505,0.3187076449394226,0.3080473244190216,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6298580169677734,0.2125269919633865,0.987166702747345,285.1648864746094,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2583923339844,285.1661682128906,1.0,0.6304766535758972,1.0,1.0,0.0,1.0,-3.0447678565979004,3.044760465621948,7.450124030583538e-06,2.35025954246521,0.9021018743515016,0.9021018743515016,0.0,222.3908233642578,230.0,33044.71484375,0.0,2898.244384765625,1.0,281.8417358398437,284.0031433105469,291.0007019042969,293.0880126953125,293.1499938964844,293.1499938964844,281.54998779296875,35808.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524858951568604,1.0,0.0,0.0,3.649022340774536,3.6490461826324463,8.884773023964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.748046875,0.0,1530.6480712890625,1895.4371337890625,0.0,2958.5595703125,0.9049468040466307,1.0,0.0,3.0,1.0,0.0
12065100,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7478141188621521,0.3618591427803039,0.3315508365631103,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8539653420448303,0.5475766062736511,0.5234702825546265,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8547868728637695,0.5502796173095703,0.3877776265144348,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7196400761604309,0.3190788924694061,0.3086332678794861,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6297773718833923,0.2127824425697326,0.9890899658203124,285.00927734375,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2606201171875,284.9995422363281,1.0,0.6317554116249084,1.0,1.0,0.0,1.0,-3.0504701137542725,3.0504627227783203,7.47828289604513e-06,2.354757070541382,0.901010274887085,0.901010274887085,0.0,223.5053558349609,230.0,33652.4765625,0.0,2915.559326171875,1.0,281.5986022949219,283.82135009765625,291.1043395996094,293.3262939453125,293.1499938964844,293.1499938964844,281.54998779296875,35878.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606649041175842,1.0,0.0,0.0,3.651564836502075,3.651588678359986,8.897158068066346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.3935546875,0.0,1534.0008544921875,1895.4371337890625,0.0,3035.240966796875,0.9054991006851196,1.0,0.0,3.0,1.0,0.0
12065160,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.746464729309082,0.3611465990543365,0.331187754869461,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8524773120880127,0.5467996001243591,0.5230592489242554,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8543071746826172,0.5515667796134949,0.3888897895812988,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7187287211418152,0.3190285861492157,0.3088158667087555,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.629004180431366,0.2127237468957901,0.989742636680603,284.9471740722656,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2567443847656,284.945068359375,1.0,0.6328771710395813,1.0,1.0,0.0,1.0,-3.0518887042999268,3.0518810749053955,7.485477908630855e-06,2.355952501296997,0.9003199934959412,0.9003199934959412,0.0,225.2918243408203,233.0,33642.5546875,0.0,2927.72705078125,1.0,281.55767822265625,283.763427734375,291.12213134765625,293.3191833496094,293.1499938964844,293.1499938964844,281.25,35960.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663226962089539,1.0,0.0,0.0,3.6515071392059326,3.6515309810638414,8.896876693142985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.791015625,0.0,1534.5498046875,1895.4371337890625,0.0,3088.313720703125,0.9055736660957336,1.0,0.0,3.0,1.0,0.0
12065220,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7426003217697144,0.3589247167110443,0.3295867145061493,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8482794165611267,0.5442317128181458,0.5211234092712402,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8521568179130554,0.5532774329185486,0.3903854787349701,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7157773971557617,0.3182176351547241,0.3084407150745392,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6264262795448303,0.2120059132575988,0.9882354140281676,284.7366027832031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24169921875,284.7348327636719,1.0,0.6345970630645752,1.0,1.0,0.0,1.0,-3.047180891036988,3.047173500061035,7.462615940312389e-06,2.3524086475372314,0.8957155346870422,0.8957155346870422,0.0,229.53651428222656,221.0,34380.171875,0.0,2940.239013671875,1.0,281.2582702636719,283.5158996582031,291.14654541015625,293.4106750488281,293.1499938964844,293.1499938964844,281.54998779296875,36197.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824731111526489,1.0,0.0,0.0,3.644830465316773,3.6448545455932617,8.86437192093581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.8017578125,0.0,1528.9017333984375,1895.4371337890625,0.0,3239.753173828125,0.9042386412620544,1.0,0.0,3.0,1.0,0.0
12065280,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7426003217697144,0.3589247167110443,0.3295867145061493,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8482794165611267,0.5442317128181458,0.5211234092712402,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8521568179130554,0.5532774329185486,0.3903854787349701,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7157773971557617,0.3182176351547241,0.3084407150745392,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6264262795448303,0.2120059132575988,0.9882354140281676,284.7366027832031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24169921875,284.7348327636719,1.0,0.6345970630645752,1.0,1.0,0.0,1.0,-3.047180891036988,3.047173500061035,7.462615940312389e-06,2.3524086475372314,0.8957155346870422,0.8957155346870422,0.0,229.53651428222656,221.0,34380.171875,0.0,2940.239013671875,1.0,281.2582702636719,283.5158996582031,291.14654541015625,293.4106750488281,293.1499938964844,293.1499938964844,281.54998779296875,36197.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824731111526489,1.0,0.0,0.0,3.644830465316773,3.6448545455932617,8.86437192093581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.8017578125,0.0,1528.9017333984375,1895.4371337890625,0.0,3239.753173828125,0.9042386412620544,1.0,0.0,3.0,1.0,0.0
12065340,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7435718178749084,0.358103483915329,0.328262984752655,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8495630621910095,0.5429651141166687,0.5193144679069519,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8556914329528809,0.5565666556358337,0.3921660184860229,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7172751426696777,0.318115234375,0.3079156577587127,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.627449631690979,0.211711436510086,0.9853063225746156,284.9046630859375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2412109375,284.9057006835937,1.0,0.6317442059516907,1.0,1.0,0.0,1.0,-3.0413944721221924,3.041386842727661,7.433991868310841e-06,2.347810983657837,0.896484375,0.896484375,0.0,226.16061401367188,209.0,33335.0625,0.0,2910.98974609375,1.0,281.5421142578125,283.7276306152344,291.0382385253906,293.1741638183594,293.1499938964844,293.1499938964844,281.8500061035156,36088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671082258224487,1.0,0.0,0.0,3.640735626220703,3.640759468078613,8.844465355650755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.5654296875,0.0,1523.5465087890625,1895.4371337890625,0.0,3095.682861328125,0.9032769799232484,1.0,0.0,3.0,1.0,0.0
12065400,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7435718178749084,0.358103483915329,0.328262984752655,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8495630621910095,0.5429651141166687,0.5193144679069519,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8556914329528809,0.5565666556358337,0.3921660184860229,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7172751426696777,0.318115234375,0.3079156577587127,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.627449631690979,0.211711436510086,0.9853063225746156,284.9046630859375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2412109375,284.9057006835937,1.0,0.6317442059516907,1.0,1.0,0.0,1.0,-3.0413944721221924,3.041386842727661,7.433991868310841e-06,2.347810983657837,0.896484375,0.896484375,0.0,226.16061401367188,209.0,33335.0625,0.0,2910.98974609375,1.0,281.5421142578125,283.7276306152344,291.0382385253906,293.1741638183594,293.1499938964844,293.1499938964844,281.8500061035156,36088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671082258224487,1.0,0.0,0.0,3.640735626220703,3.640759468078613,8.844465355650755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.5654296875,0.0,1523.5465087890625,1895.4371337890625,0.0,3095.682861328125,0.9032769799232484,1.0,0.0,3.0,1.0,0.0
12065460,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7490542531013489,0.3586784601211548,0.3282006978988647,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.855810284614563,0.5432379245758057,0.5189217925071716,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8643622994422913,0.5613539218902588,0.3950177133083343,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7228440046310425,0.3190872073173523,0.3082638680934906,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.6320710778236389,0.2123033553361892,0.9853999018669128,285.1034851074219,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2546081542969,285.1046447753906,1.0,0.6273925304412842,1.0,1.0,0.0,1.0,-3.0447983741760254,3.044790744781494,7.450405973941088e-06,2.350339412689209,0.9001750349998474,0.9001750349998474,0.0,217.6204833984375,197.0,32409.453125,0.0,2873.521728515625,1.0,281.8416748046875,283.9639587402344,291.0174255371094,293.0718078613281,293.1499938964844,293.1499938964844,282.1499938964844,35876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469048738479614,1.0,0.0,0.0,3.6446285247802734,3.644652605056762,8.863389666657895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.24072265625,0.0,1526.2760009765625,1895.4371337890625,0.0,2906.289794921875,0.904008448123932,1.0,0.0,3.0,1.0,0.0
12065520,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7490542531013489,0.3586784601211548,0.3282006978988647,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.855810284614563,0.5432379245758057,0.5189217925071716,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8643622994422913,0.5613539218902588,0.3950177133083343,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7228440046310425,0.3190872073173523,0.3082638680934906,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.6320710778236389,0.2123033553361892,0.9853999018669128,285.1034851074219,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2546081542969,285.1046447753906,1.0,0.6273925304412842,1.0,1.0,0.0,1.0,-3.0447983741760254,3.044790744781494,7.450405973941088e-06,2.350339412689209,0.9001750349998474,0.9001750349998474,0.0,217.6204833984375,197.0,32409.453125,0.0,2873.521728515625,1.0,281.8416748046875,283.9639587402344,291.0174255371094,293.0718078613281,293.1499938964844,293.1499938964844,282.1499938964844,35876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469048738479614,1.0,0.0,0.0,3.6446285247802734,3.644652605056762,8.863389666657895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.24072265625,0.0,1526.2760009765625,1895.4371337890625,0.0,2906.289794921875,0.904008448123932,1.0,0.0,3.0,1.0,0.0
12065580,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.7573056221008301,0.359995424747467,0.3288120031356811,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8651673793792725,0.5444313883781433,0.519405722618103,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.8762457966804504,0.5669491291046143,0.3984381556510925,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7307584881782532,0.3207546472549438,0.3092423975467682,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.6390712857246399,0.2135471254587173,0.9881870746612548,285.31768798828125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.27325439453125,285.3187866210937,1.0,0.6225554347038269,1.0,1.0,0.0,1.0,-3.054748058319092,3.05474066734314,7.499076218664413e-06,2.3579766750335693,0.9068813323974608,0.9068813323974608,0.0,206.76405334472656,185.0,31639.0234375,0.0,2836.99560546875,1.0,282.1417541503906,284.2060852050781,291.0345458984375,293.0338134765625,293.1499938964844,293.1499938964844,281.8500061035156,35613.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829757809638977,1.0,0.0,0.0,3.658322334289551,3.658346176147461,8.930118156058597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.50537109375,0.0,1539.5494384765625,1895.4371337890625,0.0,2746.19091796875,0.9068946838378906,1.0,0.0,3.0,1.0,0.0
12065640,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.7573056221008301,0.359995424747467,0.3288120031356811,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8651673793792725,0.5444313883781433,0.519405722618103,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.8762457966804504,0.5669491291046143,0.3984381556510925,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7307584881782532,0.3207546472549438,0.3092423975467682,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.6390712857246399,0.2135471254587173,0.9881870746612548,285.31768798828125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.27325439453125,285.3187866210937,1.0,0.6225554347038269,1.0,1.0,0.0,1.0,-3.054748058319092,3.05474066734314,7.499076218664413e-06,2.3579766750335693,0.9068813323974608,0.9068813323974608,0.0,206.76405334472656,185.0,31639.0234375,0.0,2836.99560546875,1.0,282.1417541503906,284.2060852050781,291.0345458984375,293.0338134765625,293.1499938964844,293.1499938964844,281.8500061035156,35613.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829757809638977,1.0,0.0,0.0,3.658322334289551,3.658346176147461,8.930118156058597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.50537109375,0.0,1539.5494384765625,1895.4371337890625,0.0,2746.19091796875,0.9068946838378906,1.0,0.0,3.0,1.0,0.0
12065700,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7617952227592468,0.3600850403308868,0.3290264308452606,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8703062534332275,0.5444868803024292,0.5195990800857544,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.8826403617858887,0.5690672397613525,0.4000537097454071,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7350435256958008,0.3212971091270447,0.3097423911094665,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.6429893374443054,0.2140151113271713,0.9898677468299866,285.1594543457031,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2765808105469,285.1495666503906,1.0,0.620032012462616,1.0,1.0,0.0,1.0,-3.059809923171997,3.059802293777466,7.524199645558838e-06,2.3619892597198486,0.9067646265029908,0.9067646265029908,0.0,201.17906188964844,185.0,32243.326171875,0.0,2817.978515625,1.0,281.8983154296875,284.0215148925781,291.1431884765625,293.2784118652344,293.1499938964844,293.1499938964844,281.8500061035156,35676.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390446305274963,1.0,0.0,0.0,3.6646573543548575,3.664681434631348,8.961073376667628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.85595703125,0.0,1547.105712890625,1895.4371337890625,0.0,2832.79052734375,0.9082924127578736,1.0,0.0,3.0,1.0,0.0
12065760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7654426097869873,0.3595592975616455,0.3285752534866333,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8746395111083984,0.5438573360443115,0.5190633535385132,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8881847858428955,0.5705006122589111,0.4010728001594543,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7386942505836487,0.3214008510112762,0.309807151556015,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.6463578939437866,0.2141556739807129,0.9901593923568726,285.0999755859375,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2734069824219,285.0982666015625,1.0,0.6172162294387817,1.0,1.0,0.0,1.0,-3.0602853298187256,3.060277938842773,7.526784884248627e-06,2.362459897994995,0.9071131944656372,0.9071131944656372,0.0,196.1037750244141,173.0,32269.75390625,0.0,2792.424072265625,1.0,281.8575744628906,283.9632263183594,291.16131591796875,293.2743835449219,293.1499938964844,293.1499938964844,281.54998779296875,35749.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457950949668884,1.0,0.0,0.0,3.668567895889282,3.668591976165772,8.980208008324553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.7138671875,0.0,1552.04248046875,1895.4371337890625,0.0,2895.903564453125,0.9092496037483216,1.0,0.0,3.0,1.0,0.0
12065820,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7720893025398254,0.3577576875686645,0.3268181979656219,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8826777338981628,0.5416110157966614,0.5168766379356384,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8987407684326172,0.5725362300872803,0.4023837149143219,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7454712986946106,0.3209090232849121,0.3091794848442077,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6525502800941467,0.2138434797525406,0.9878425598144532,284.89239501953125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.26055908203125,284.8904113769531,1.0,0.6107798218727112,1.0,1.0,0.0,1.0,-3.0535895824432373,3.053582191467285,7.494089913961943e-06,2.357377529144287,0.9046447277069092,0.9046447277069092,0.0,186.2228546142578,161.0,33053.45703125,0.0,2727.65185546875,1.0,281.5580749511719,283.7138366699219,291.1828918457031,293.3689270019531,293.1499938964844,293.1499938964844,281.25,35964.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643022775650024,1.0,0.0,0.0,3.6706314086914062,3.670655488967896,8.990313631329627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.10205078125,0.0,1555.9727783203125,1895.4371337890625,0.0,3069.360595703125,0.9098501205444336,1.0,0.0,3.0,1.0,0.0
12065880,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7720893025398254,0.3577576875686645,0.3268181979656219,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8826777338981628,0.5416110157966614,0.5168766379356384,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8987407684326172,0.5725362300872803,0.4023837149143219,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7454712986946106,0.3209090232849121,0.3091794848442077,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6525502800941467,0.2138434797525406,0.9878425598144532,284.89239501953125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.26055908203125,284.8904113769531,1.0,0.6107798218727112,1.0,1.0,0.0,1.0,-3.0535895824432373,3.053582191467285,7.494089913961943e-06,2.357377529144287,0.9046447277069092,0.9046447277069092,0.0,186.2228546142578,161.0,33053.45703125,0.0,2727.65185546875,1.0,281.5580749511719,283.7138366699219,291.1828918457031,293.3689270019531,293.1499938964844,293.1499938964844,281.25,35964.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643022775650024,1.0,0.0,0.0,3.6706314086914062,3.670655488967896,8.990313631329627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.10205078125,0.0,1555.9727783203125,1895.4371337890625,0.0,3069.360595703125,0.9098501205444336,1.0,0.0,3.0,1.0,0.0
12065940,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7788681983947754,0.3554217517375946,0.3244734704494476,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8909146189689636,0.5386531949043274,0.5138612389564514,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.909873366355896,0.5739367008209229,0.4031699299812317,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.7523735761642456,0.3198277056217193,0.3079052567481994,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6587193608283997,0.2129876762628555,0.9827616810798644,284.68243408203125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2408752441406,284.6804504394531,1.0,0.6033901572227478,1.0,1.0,0.0,1.0,-3.0404560565948486,3.0404486656188965,7.429793186020106e-06,2.347250699996948,0.8993551731109619,0.8993551731109619,0.0,176.14321899414062,149.0,33761.6953125,0.0,2649.656005859375,1.0,281.2580871582031,283.46453857421875,291.1688537597656,293.4052429199219,293.1499938964844,293.1499938964844,281.54998779296875,36229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787497878074646,1.0,0.0,0.0,3.662883043289185,3.662907361984253,8.95239850251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.93994140625,0.0,1549.27294921875,1895.4371337890625,0.0,3204.863037109375,0.9082934856414796,1.0,0.0,3.0,1.0,0.0
12066000,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7788681983947754,0.3554217517375946,0.3244734704494476,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8909146189689636,0.5386531949043274,0.5138612389564514,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.909873366355896,0.5739367008209229,0.4031699299812317,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.7523735761642456,0.3198277056217193,0.3079052567481994,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6587193608283997,0.2129876762628555,0.9827616810798644,284.68243408203125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2408752441406,284.6804504394531,1.0,0.6033901572227478,1.0,1.0,0.0,1.0,-3.0404560565948486,3.0404486656188965,7.429793186020106e-06,2.347250699996948,0.8993551731109619,0.8993551731109619,0.0,176.14321899414062,149.0,33761.6953125,0.0,2649.656005859375,1.0,281.2580871582031,283.46453857421875,291.1688537597656,293.4052429199219,293.1499938964844,293.1499938964844,281.54998779296875,36229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787497878074646,1.0,0.0,0.0,3.662883043289185,3.662907361984253,8.95239850251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.93994140625,0.0,1549.27294921875,1895.4371337890625,0.0,3204.863037109375,0.9082934856414796,1.0,0.0,3.0,1.0,0.0
12066060,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7885898351669312,0.3546325266361236,0.3228659927845001,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9022405743598938,0.5372310280799866,0.5115652680397034,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.925620138645172,0.5771313309669495,0.4046241641044616,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7618059515953064,0.3196401298046112,0.3069557249546051,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6671225428581238,0.2127180695533752,0.9783238768577576,284.8478088378906,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2398376464844,284.8487548828125,1.0,0.5956456661224365,1.0,1.0,0.0,1.0,-3.0310215950012207,3.031014204025269,7.383277988992631e-06,2.3397645950317383,0.8993463516235352,0.8993463516235352,0.0,164.666015625,137.0,32676.798828125,-0.0,2572.129638671875,1.0,281.542236328125,283.6753234863281,291.0483703613281,293.1482238769531,293.1499938964844,293.1499938964844,281.8500061035156,36146.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610067963600159,1.0,0.0,0.0,3.6566696166992174,3.656693696975708,8.92205150648806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.04541015625,0.0,1541.6986083984375,1895.4371337890625,0.0,3038.447509765625,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12066120,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7885898351669312,0.3546325266361236,0.3228659927845001,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9022405743598938,0.5372310280799866,0.5115652680397034,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.925620138645172,0.5771313309669495,0.4046241641044616,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7618059515953064,0.3196401298046112,0.3069557249546051,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6671225428581238,0.2127180695533752,0.9783238768577576,284.8478088378906,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2398376464844,284.8487548828125,1.0,0.5956456661224365,1.0,1.0,0.0,1.0,-3.0310215950012207,3.031014204025269,7.383277988992631e-06,2.3397645950317383,0.8993463516235352,0.8993463516235352,0.0,164.666015625,137.0,32676.798828125,-0.0,2572.129638671875,1.0,281.542236328125,283.6753234863281,291.0483703613281,293.1482238769531,293.1499938964844,293.1499938964844,281.8500061035156,36146.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610067963600159,1.0,0.0,0.0,3.6566696166992174,3.656693696975708,8.92205150648806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.04541015625,0.0,1541.6986083984375,1895.4371337890625,0.0,3038.447509765625,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12066180,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8028729557991028,0.3551969826221466,0.3226514756679535,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9195720553398132,0.5373255610466003,0.5108565092086792,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9470650553703308,0.5818296074867249,0.4072971642017364,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7755559086799622,0.3205493092536926,0.307079404592514,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6795763969421387,0.2133589684963226,0.9778437614440918,285.035888671875,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2538146972656,285.0370483398437,1.0,0.5884042978286743,1.0,1.0,0.0,1.0,-3.032687187194824,3.032679796218872,7.391128747258335e-06,2.340937614440918,0.9020602703094482,0.9020602703094482,0.0,151.76405334472656,125.0,31660.75,-0.0,2508.56298828125,1.0,281.841796875,283.90777587890625,291.02178955078125,293.034423828125,293.1499938964844,293.1499938964844,281.54998779296875,35959.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390030860900879,1.0,0.0,0.0,3.657536506652832,3.657560586929321,8.926282930588059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.80224609375,0.0,1541.2672119140625,1895.4371337890625,0.0,2832.402099609375,0.9069519639015198,1.0,0.0,3.0,1.0,0.0
12066240,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8028729557991028,0.3551969826221466,0.3226514756679535,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9195720553398132,0.5373255610466003,0.5108565092086792,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9470650553703308,0.5818296074867249,0.4072971642017364,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7755559086799622,0.3205493092536926,0.307079404592514,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6795763969421387,0.2133589684963226,0.9778437614440918,285.035888671875,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2538146972656,285.0370483398437,1.0,0.5884042978286743,1.0,1.0,0.0,1.0,-3.032687187194824,3.032679796218872,7.391128747258335e-06,2.340937614440918,0.9020602703094482,0.9020602703094482,0.0,151.76405334472656,125.0,31660.75,-0.0,2508.56298828125,1.0,281.841796875,283.90777587890625,291.02178955078125,293.034423828125,293.1499938964844,293.1499938964844,281.54998779296875,35959.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390030860900879,1.0,0.0,0.0,3.657536506652832,3.657560586929321,8.926282930588059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.80224609375,0.0,1541.2672119140625,1895.4371337890625,0.0,2832.402099609375,0.9069519639015198,1.0,0.0,3.0,1.0,0.0
12066300,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8106131553649902,0.3551074266433716,0.3226000368595123,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9296971559524536,0.5370455980300903,0.5106150507926941,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9581392407417296,0.5836921334266663,0.4086572229862213,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7833249568939209,0.3208590149879455,0.3072742521762848,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6866582036018372,0.2136367559432983,0.978331446647644,284.9036865234375,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2562255859375,284.8954162597656,1.0,0.5849483013153076,1.0,1.0,0.0,1.0,-3.0347957611083984,3.0347883701324463,7.401566563203232e-06,2.3426313400268555,0.9004916548728943,0.9004916548728943,0.0,145.39877319335938,125.0,32429.96484375,-0.0,2479.579833984375,1.0,281.59844970703125,283.7359924316406,291.1234741210937,293.2684936523437,293.1499938964844,293.1499938964844,281.54998779296875,36025.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456037640571594,1.0,0.0,0.0,3.657266616821289,3.6572906970977774,8.924965868573054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.38671875,0.0,1541.459716796875,1895.4371337890625,0.0,2894.113037109375,0.9068812727928162,1.0,0.0,3.0,1.0,0.0
