time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.817195475101471,0.3545278310775757,0.3220333158969879,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.938878893852234,0.5362483263015747,0.5098307728767395,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.967710018157959,0.5849630236625671,0.4095239341259002,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7904722094535828,0.3208301067352295,0.3071490824222564,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6931578516960144,0.213671326637268,0.9778629541397096,284.8521728515625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2524719238281,284.8505249023437,1.0,0.5813658833503723,1.0,1.0,0.0,1.0,-3.033505916595459,3.033498525619507,7.3954461186076514e-06,2.341707468032837,0.8992810845375061,0.8992810845375061,0.0,139.6114501953125,113.0,32459.88671875,-0.0,2447.2099609375,1.0,281.5576171875,283.6835021972656,291.14361572265625,293.2672424316406,293.1499938964844,293.1499938964844,281.8500061035156,36100.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507594466209412,1.0,0.0,0.0,3.654683351516724,3.654707431793213,8.912361977309047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.859375,0.0,1539.135498046875,1895.4371337890625,0.0,2942.38427734375,0.9063825011253356,1.0,0.0,3.0,1.0,0.0
12066420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8321205973625183,0.3544452488422394,0.3211838006973266,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9591952562332152,0.5356662273406982,0.50847989320755,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9871437549591064,0.5887278914451599,0.4114957749843597,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8069173097610474,0.3213656544685364,0.3069758713245392,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7079827189445496,0.2141343504190445,0.9770135879516602,285.0204162597656,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2567749023437,285.0213928222656,1.0,0.5741356611251831,1.0,1.0,0.0,1.0,-3.0319936275482178,3.0319862365722656,7.387820915027987e-06,2.340432643890381,0.9015977382659912,0.9015977382659912,0.0,127.69023895263672,116.0,31454.19921875,-0.0,2382.74072265625,1.0,281.8421936035156,283.89605712890625,291.0596923828125,293.07891845703125,293.1499938964844,293.1499938964844,281.54998779296875,35956.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382166624069214,1.0,0.0,0.0,3.65551233291626,3.655536413192749,8.916405249692616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.54541015625,0.0,1538.98193359375,1895.4371337890625,0.0,2825.05810546875,0.906493604183197,1.0,0.0,3.0,1.0,0.0
12066480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8321205973625183,0.3544452488422394,0.3211838006973266,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9591952562332152,0.5356662273406982,0.50847989320755,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9871437549591064,0.5887278914451599,0.4114957749843597,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8069173097610474,0.3213656544685364,0.3069758713245392,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7079827189445496,0.2141343504190445,0.9770135879516602,285.0204162597656,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2567749023437,285.0213928222656,1.0,0.5741356611251831,1.0,1.0,0.0,1.0,-3.0319936275482178,3.0319862365722656,7.387820915027987e-06,2.340432643890381,0.9015977382659912,0.9015977382659912,0.0,127.69023895263672,116.0,31454.19921875,-0.0,2382.74072265625,1.0,281.8421936035156,283.89605712890625,291.0596923828125,293.07891845703125,293.1499938964844,293.1499938964844,281.54998779296875,35956.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382166624069214,1.0,0.0,0.0,3.65551233291626,3.655536413192749,8.916405249692616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.54541015625,0.0,1538.98193359375,1895.4371337890625,0.0,2825.05810546875,0.906493604183197,1.0,0.0,3.0,1.0,0.0
12066540,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8396332263946533,0.3535399436950683,0.3205429911613464,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9685454964637756,0.5342784523963928,0.5073593854904175,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9963515400886536,0.5913708806037903,0.4135211110115051,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8151550889015198,0.3214249610900879,0.3070714175701141,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7155007123947144,0.2143009901046753,0.9775943756103516,284.8361511230469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.251220703125,284.8345031738281,1.0,0.5713892579078674,1.0,1.0,0.0,1.0,-3.033130645751953,3.033123254776001,7.3935511863965075e-06,2.341390371322632,0.8985946178436279,0.8985946178436279,0.0,122.26197814941406,119.0,32257.19140625,-0.0,2356.74365234375,1.0,281.55780029296875,283.6718444824219,291.1409912109375,293.26123046875,293.1499938964844,293.1499938964844,281.8500061035156,36109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512667417526245,1.0,0.0,0.0,3.652294874191284,3.652318954467773,8.900717034521222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9326171875,0.0,1536.54541015625,1895.4371337890625,0.0,2947.13671875,0.905853509902954,1.0,0.0,3.0,1.0,0.0
12066600,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8396332263946533,0.3535399436950683,0.3205429911613464,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9685454964637756,0.5342784523963928,0.5073593854904175,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9963515400886536,0.5913708806037903,0.4135211110115051,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8151550889015198,0.3214249610900879,0.3070714175701141,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7155007123947144,0.2143009901046753,0.9775943756103516,284.8361511230469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.251220703125,284.8345031738281,1.0,0.5713892579078674,1.0,1.0,0.0,1.0,-3.033130645751953,3.033123254776001,7.3935511863965075e-06,2.341390371322632,0.8985946178436279,0.8985946178436279,0.0,122.26197814941406,119.0,32257.19140625,-0.0,2356.74365234375,1.0,281.55780029296875,283.6718444824219,291.1409912109375,293.26123046875,293.1499938964844,293.1499938964844,281.8500061035156,36109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512667417526245,1.0,0.0,0.0,3.652294874191284,3.652318954467773,8.900717034521222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9326171875,0.0,1536.54541015625,1895.4371337890625,0.0,2947.13671875,0.905853509902954,1.0,0.0,3.0,1.0,0.0
12066660,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8415694236755371,0.3533007204532623,0.3199328184127807,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9707484245300292,0.5335118770599365,0.5062234997749329,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.594927966594696,0.4150320589542389,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8175972104072571,0.3217908442020416,0.3071377575397491,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7177348136901855,0.2146225124597549,0.9780460596084596,285.0053100585937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2536315917969,285.00634765625,1.0,0.570615828037262,1.0,1.0,0.0,1.0,-3.0334622859954834,3.0334548950195312,7.394962267426308e-06,2.341559171676636,0.9007151126861572,0.9007151126861572,0.0,120.69374084472656,122.0,31269.85546875,-0.0,2349.242919921875,1.0,281.8421630859375,283.8856201171875,291.0419616699219,293.0527648925781,293.1499938964844,293.1499938964844,281.54998779296875,35971.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380024433135986,1.0,0.0,0.0,3.6525604724884033,3.6525843143463135,8.902010222300305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.77783203125,0.0,1535.803466796875,1895.4371337890625,0.0,2823.057861328125,0.9058430194854736,1.0,0.0,3.0,1.0,0.0
12066720,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8415694236755371,0.3533007204532623,0.3199328184127807,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9707484245300292,0.5335118770599365,0.5062234997749329,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.594927966594696,0.4150320589542389,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8175972104072571,0.3217908442020416,0.3071377575397491,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7177348136901855,0.2146225124597549,0.9780460596084596,285.0053100585937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2536315917969,285.00634765625,1.0,0.570615828037262,1.0,1.0,0.0,1.0,-3.0334622859954834,3.0334548950195312,7.394962267426308e-06,2.341559171676636,0.9007151126861572,0.9007151126861572,0.0,120.69374084472656,122.0,31269.85546875,-0.0,2349.242919921875,1.0,281.8421630859375,283.8856201171875,291.0419616699219,293.0527648925781,293.1499938964844,293.1499938964844,281.54998779296875,35971.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380024433135986,1.0,0.0,0.0,3.6525604724884033,3.6525843143463135,8.902010222300305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.77783203125,0.0,1535.803466796875,1895.4371337890625,0.0,2823.057861328125,0.9058430194854736,1.0,0.0,3.0,1.0,0.0
12066780,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8403855562210083,0.3522574007511139,0.3193830251693725,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9692407250404358,0.5319807529449463,0.50519198179245,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9990000128746032,0.5976881980895996,0.4167013764381408,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8170387744903564,0.321694940328598,0.3073156177997589,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7173479795455933,0.2146460711956024,0.9790799617767334,284.82135009765625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2482604980469,284.8197631835937,1.0,0.571110725402832,1.0,1.0,0.0,1.0,-3.0345754623413086,3.0345680713653564,7.4008453339047264e-06,2.3426108360290527,0.8975157737731934,0.8975157737731934,0.0,121.2147216796875,125.0,32077.42578125,-0.0,2354.327392578125,1.0,281.5578308105469,283.6622314453125,291.1186218261719,293.2286071777344,293.1499938964844,293.1499938964844,281.8500061035156,36128.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504276275634766,1.0,0.0,0.0,3.648637056350708,3.648661136627197,8.882897191142547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.45361328125,0.0,1532.617431640625,1895.4371337890625,0.0,2939.276123046875,0.9050484299659728,1.0,0.0,3.0,1.0,0.0
12066840,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8403855562210083,0.3522574007511139,0.3193830251693725,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9692407250404358,0.5319807529449463,0.50519198179245,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9990000128746032,0.5976881980895996,0.4167013764381408,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8170387744903564,0.321694940328598,0.3073156177997589,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7173479795455933,0.2146460711956024,0.9790799617767334,284.82135009765625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2482604980469,284.8197631835937,1.0,0.571110725402832,1.0,1.0,0.0,1.0,-3.0345754623413086,3.0345680713653564,7.4008453339047264e-06,2.3426108360290527,0.8975157737731934,0.8975157737731934,0.0,121.2147216796875,125.0,32077.42578125,-0.0,2354.327392578125,1.0,281.5578308105469,283.6622314453125,291.1186218261719,293.2286071777344,293.1499938964844,293.1499938964844,281.8500061035156,36128.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504276275634766,1.0,0.0,0.0,3.648637056350708,3.648661136627197,8.882897191142547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.45361328125,0.0,1532.617431640625,1895.4371337890625,0.0,2939.276123046875,0.9050484299659728,1.0,0.0,3.0,1.0,0.0
12066900,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8388276100158691,0.3518864512443542,0.318864494562149,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673768877983092,0.5313347578048706,0.504398763179779,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9990000128746032,0.5991297960281372,0.4180517494678497,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8158414959907532,0.3216818869113922,0.3072075843811035,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7163147926330566,0.2146520018577575,0.9788761734962464,284.9472045898437,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2465209960937,284.9549560546875,1.0,0.5715910792350769,1.0,1.0,0.0,1.0,-3.0346994400024414,3.0346920490264893,7.40106770535931e-06,2.3425445556640625,0.8986942768096924,0.8986942768096924,0.0,121.94292449951172,125.0,31228.48046875,-0.0,2357.9736328125,1.0,281.8012390136719,283.8296813964844,291.0323791503906,293.01190185546875,293.1499938964844,293.1499938964844,281.8500061035156,36062.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425753116607666,1.0,0.0,0.0,3.647283554077149,3.6473073959350586,8.876307333594013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.630859375,0.0,1530.6121826171875,1895.4371337890625,0.0,2865.78564453125,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12066960,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8378956317901611,0.3519252836704254,0.3187884390354156,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9661006331443788,0.5311147570610046,0.5040669441223145,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6010333299636841,0.4193411469459533,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8151293396949768,0.3219488561153412,0.3073798716068268,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7157108783721924,0.2148623168468475,0.9795584082603456,284.99169921875,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2495422363281,284.9927673339844,1.0,0.5722804665565491,1.0,1.0,0.0,1.0,-3.0367822647094727,3.0367746353149414,7.411113983835094e-06,2.3441030979156494,0.8994607925415039,0.8994607925415039,0.0,122.59410858154295,128.0,31107.357421875,-0.0,2365.1728515625,1.0,281.8423156738281,283.8775634765625,291.0168151855469,293.0180358886719,293.1499938964844,293.1499938964844,282.1499938964844,35990.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369641304016113,1.0,0.0,0.0,3.6481776237487793,3.648201704025269,8.880660402610374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.84912109375,0.0,1531.0699462890625,1895.4371337890625,0.0,2813.364501953125,0.9048758149147034,1.0,0.0,3.0,1.0,0.0
12067020,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8368627429008484,0.3526264727115631,0.3192710280418396,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.964377224445343,0.5313894152641296,0.5041428804397583,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.9990000128746032,0.6056702136993408,0.4220146834850311,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.8144457340240479,0.3230069279670715,0.3082488477230072,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7152335047721863,0.2157135009765625,0.9828904271125792,285.18072509765625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.262451171875,285.1819152832031,1.0,0.5742748975753784,1.0,1.0,0.0,1.0,-3.0457115173339844,3.045704126358032,7.45464967621956e-06,2.3509488105773926,0.9041127562522888,0.9041127562522888,0.0,123.90021514892578,131.0,30167.828125,-0.0,2388.41552734375,1.0,282.14178466796875,284.11114501953125,290.9766845703125,292.9021911621094,293.1499938964844,293.1499938964844,281.8500061035156,35775.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187288045883179,1.0,0.0,0.0,3.6558892726898193,3.6559133529663086,8.918244702726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.41552734375,0.0,1538.049560546875,1895.4371337890625,0.0,2643.796630859375,0.9064587354660034,1.0,0.0,3.0,1.0,0.0
12067080,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8368627429008484,0.3526264727115631,0.3192710280418396,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.964377224445343,0.5313894152641296,0.5041428804397583,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.9990000128746032,0.6056702136993408,0.4220146834850311,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.8144457340240479,0.3230069279670715,0.3082488477230072,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7152335047721863,0.2157135009765625,0.9828904271125792,285.18072509765625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.262451171875,285.1819152832031,1.0,0.5742748975753784,1.0,1.0,0.0,1.0,-3.0457115173339844,3.045704126358032,7.45464967621956e-06,2.3509488105773926,0.9041127562522888,0.9041127562522888,0.0,123.90021514892578,131.0,30167.828125,-0.0,2388.41552734375,1.0,282.14178466796875,284.11114501953125,290.9766845703125,292.9021911621094,293.1499938964844,293.1499938964844,281.8500061035156,35775.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187288045883179,1.0,0.0,0.0,3.6558892726898193,3.6559133529663086,8.918244702726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.41552734375,0.0,1538.049560546875,1895.4371337890625,0.0,2643.796630859375,0.9064587354660034,1.0,0.0,3.0,1.0,0.0
12067140,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8338713049888611,0.3519848585128784,0.3192246556282043,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9603727459907532,0.5303671360015869,0.5037447214126587,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9988426566123962,0.6085747480392456,0.4253586828708648,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8120397329330444,0.3232904374599457,0.3089081346988678,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7133067846298218,0.2160780131816864,0.9859471321105956,284.99884033203125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2589111328125,284.99725341796875,1.0,0.5766891241073608,1.0,1.0,0.0,1.0,-3.053674936294556,3.0536675453186035,7.494049441447714e-06,2.357249975204468,0.9032979011535645,0.9032979011535645,0.0,126.23406219482422,134.0,31055.255859375,-0.0,2415.32666015625,1.0,281.8577575683594,283.8886413574219,291.0821533203125,293.1236877441406,293.1499938964844,293.1499938964844,281.54998779296875,35896.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338692784309387,1.0,0.0,0.0,3.6605801582336426,3.660604238510132,8.941145210883406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.22314453125,0.0,1544.192138671875,1895.4371337890625,0.0,2784.493408203125,0.907562792301178,1.0,0.0,3.0,1.0,0.0
12067200,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8338713049888611,0.3519848585128784,0.3192246556282043,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9603727459907532,0.5303671360015869,0.5037447214126587,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9988426566123962,0.6085747480392456,0.4253586828708648,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8120397329330444,0.3232904374599457,0.3089081346988678,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7133067846298218,0.2160780131816864,0.9859471321105956,284.99884033203125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2589111328125,284.99725341796875,1.0,0.5766891241073608,1.0,1.0,0.0,1.0,-3.053674936294556,3.0536675453186035,7.494049441447714e-06,2.357249975204468,0.9032979011535645,0.9032979011535645,0.0,126.23406219482422,134.0,31055.255859375,-0.0,2415.32666015625,1.0,281.8577575683594,283.8886413574219,291.0821533203125,293.1236877441406,293.1499938964844,293.1499938964844,281.54998779296875,35896.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338692784309387,1.0,0.0,0.0,3.6605801582336426,3.660604238510132,8.941145210883406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.22314453125,0.0,1544.192138671875,1895.4371337890625,0.0,2784.493408203125,0.907562792301178,1.0,0.0,3.0,1.0,0.0
12067260,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8269333243370056,0.3500398695468902,0.3178705275058746,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9513693451881408,0.5278966426849365,0.5018712282180786,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9940643906593324,0.6097862124443054,0.4266537427902221,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8056479096412659,0.3225038349628448,0.3085502982139587,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.707674503326416,0.2155756503343582,0.9853659868240356,284.7943725585937,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2406616210937,284.79254150390625,1.0,0.5785653591156006,1.0,1.0,0.0,1.0,-3.050229787826538,3.050222396850586,7.477430244762218e-06,2.354708909988404,0.8995445370674133,0.8995445370674133,0.0,130.2458953857422,137.0,31878.802734375,-0.0,2429.7890625,1.0,281.55816650390625,283.64508056640625,291.08966064453125,293.2082214355469,293.1499938964844,293.1499938964844,281.8500061035156,36114.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853843629360199,1.0,0.0,0.0,3.657043695449829,3.6570677757263184,8.923876748667681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.09033203125,0.0,1541.8798828125,1895.4371337890625,0.0,2971.283203125,0.9069133400917052,1.0,0.0,3.0,1.0,0.0
12067320,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8269333243370056,0.3500398695468902,0.3178705275058746,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9513693451881408,0.5278966426849365,0.5018712282180786,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9940643906593324,0.6097862124443054,0.4266537427902221,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8056479096412659,0.3225038349628448,0.3085502982139587,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.707674503326416,0.2155756503343582,0.9853659868240356,284.7943725585937,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2406616210937,284.79254150390625,1.0,0.5785653591156006,1.0,1.0,0.0,1.0,-3.050229787826538,3.050222396850586,7.477430244762218e-06,2.354708909988404,0.8995445370674133,0.8995445370674133,0.0,130.2458953857422,137.0,31878.802734375,-0.0,2429.7890625,1.0,281.55816650390625,283.64508056640625,291.08966064453125,293.2082214355469,293.1499938964844,293.1499938964844,281.8500061035156,36114.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853843629360199,1.0,0.0,0.0,3.657043695449829,3.6570677757263184,8.923876748667681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.09033203125,0.0,1541.8798828125,1895.4371337890625,0.0,2971.283203125,0.9069133400917052,1.0,0.0,3.0,1.0,0.0
12067380,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8216344118118286,0.3493197560310364,0.3169218003749847,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9440397620201112,0.5265731811523438,0.5003101229667664,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9905312657356262,0.6126866936683655,0.4283289909362793,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8005245923995972,0.32234787940979,0.3082506656646728,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7030444741249084,0.2154273986816406,0.984403133392334,284.9611511230469,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2381591796875,284.962158203125,1.0,0.5801792144775391,1.0,1.0,0.0,1.0,-3.0477006435394287,3.047693252563477,7.464664577128133e-06,2.352599859237671,0.9010573625564576,0.9010573625564576,0.0,133.50564575195312,140.0,30879.978515625,-0.0,2442.029541015625,1.0,281.8422241210937,283.8582763671875,290.9464111328125,292.9424743652344,293.1499938964844,293.1499938964844,281.54998779296875,36004.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403033018112183,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919190008782607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.5810546875,0.0,1539.9830322265625,1895.4371337890625,0.0,2844.548828125,0.906651258468628,1.0,0.0,3.0,1.0,0.0
12067440,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8216344118118286,0.3493197560310364,0.3169218003749847,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9440397620201112,0.5265731811523438,0.5003101229667664,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9905312657356262,0.6126866936683655,0.4283289909362793,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8005245923995972,0.32234787940979,0.3082506656646728,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7030444741249084,0.2154273986816406,0.984403133392334,284.9611511230469,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2381591796875,284.962158203125,1.0,0.5801792144775391,1.0,1.0,0.0,1.0,-3.0477006435394287,3.047693252563477,7.464664577128133e-06,2.352599859237671,0.9010573625564576,0.9010573625564576,0.0,133.50564575195312,140.0,30879.978515625,-0.0,2442.029541015625,1.0,281.8422241210937,283.8582763671875,290.9464111328125,292.9424743652344,293.1499938964844,293.1499938964844,281.54998779296875,36004.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403033018112183,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919190008782607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.5810546875,0.0,1539.9830322265625,1895.4371337890625,0.0,2844.548828125,0.906651258468628,1.0,0.0,3.0,1.0,0.0
12067500,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8198578357696533,0.3488711714744568,0.3167684376239776,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9414389729499816,0.525860071182251,0.4998899400234222,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9895318746566772,0.6139676570892334,0.4294632077217102,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7988439798355103,0.3222711086273193,0.3083442747592926,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7015430331230164,0.2153831869363784,0.9847815036773682,284.8281555175781,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2362976074219,284.8199462890625,1.0,0.581108808517456,1.0,1.0,0.0,1.0,-3.048945665359497,3.048938274383545,7.47086005503661e-06,2.353601217269897,0.8989763259887695,0.8989763259887695,0.0,134.8150634765625,140.0,31653.3828125,-0.0,2451.163818359375,1.0,281.5985717773437,283.6870422363281,291.0103454589844,293.12811279296875,293.1499938964844,293.1499938964844,281.54998779296875,36089.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469370603561401,1.0,0.0,0.0,3.654490470886232,3.65451455116272,8.9114212187269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.669921875,0.0,1538.8406982421875,1895.4371337890625,0.0,2906.59130859375,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
12067560,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8170600533485413,0.3480235636234283,0.3162064850330353,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.9375675916671752,0.524738073348999,0.4990500807762146,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.987541913986206,0.6147475838661194,0.4301754236221313,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7962173223495483,0.321919709444046,0.3081834018230438,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.6991891860961914,0.2151372283697128,0.9843764305114746,284.77685546875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.22979736328125,284.77520751953125,1.0,0.5819236040115356,1.0,1.0,0.0,1.0,-3.047441244125366,3.047433853149414,7.463617748726392e-06,2.352494239807129,0.8972650170326233,0.8972650170326233,0.0,136.55860900878906,143.0,31691.396484375,-0.0,2457.40966796875,1.0,281.5576477050781,283.6357727050781,291.00634765625,293.0953063964844,293.1499938964844,293.1499938964844,281.8500061035156,36178.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512661457061768,1.0,0.0,0.0,3.650352954864502,3.650376796722412,8.891253173715086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.85498046875,0.0,1534.8939208984375,1895.4371337890625,0.0,2947.130859375,0.90546452999115,1.0,0.0,3.0,1.0,0.0
12067620,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8127003908157349,0.3475087881088257,0.3154979348182678,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9313942193984984,0.5236532092094421,0.4977704584598541,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9847537875175476,0.6178521513938904,0.432052731513977,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7921629548072815,0.3219325244426727,0.3080666959285736,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6955228447914124,0.2151322811841964,0.9840714335441588,284.9461669921875,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.23052978515625,284.947265625,1.0,0.5835729837417603,1.0,1.0,0.0,1.0,-3.046791076660156,3.046783685684204,7.46012301533483e-06,2.3518612384796143,0.8985976576805115,0.8985976576805115,0.0,139.47068786621094,146.0,30707.9609375,-0.0,2471.335693359375,1.0,281.8421325683594,283.8514404296875,290.8971862792969,292.874755859375,293.1499938964844,293.1499938964844,282.1499938964844,36049.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365936279296875,1.0,0.0,0.0,3.647720336914064,3.6477441787719727,8.878433277459408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.216796875,0.0,1531.000732421875,1895.4371337890625,0.0,2809.90673828125,0.9048135280609132,1.0,0.0,3.0,1.0,0.0
12067680,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8127003908157349,0.3475087881088257,0.3154979348182678,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9313942193984984,0.5236532092094421,0.4977704584598541,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9847537875175476,0.6178521513938904,0.432052731513977,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7921629548072815,0.3219325244426727,0.3080666959285736,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6955228447914124,0.2151322811841964,0.9840714335441588,284.9461669921875,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.23052978515625,284.947265625,1.0,0.5835729837417603,1.0,1.0,0.0,1.0,-3.046791076660156,3.046783685684204,7.46012301533483e-06,2.3518612384796143,0.8985976576805115,0.8985976576805115,0.0,139.47068786621094,146.0,30707.9609375,-0.0,2471.335693359375,1.0,281.8421325683594,283.8514404296875,290.8971862792969,292.874755859375,293.1499938964844,293.1499938964844,282.1499938964844,36049.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365936279296875,1.0,0.0,0.0,3.647720336914064,3.6477441787719727,8.878433277459408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.216796875,0.0,1531.000732421875,1895.4371337890625,0.0,2809.90673828125,0.9048135280609132,1.0,0.0,3.0,1.0,0.0
12067740,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8109444379806519,0.3480744063854217,0.3158750236034393,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.928502917289734,0.5237566232681274,0.4977022409439087,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9844403266906738,0.6222507953643799,0.4349681138992309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7906579971313477,0.322807103395462,0.3087780475616455,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.694263219833374,0.2158314287662506,0.986783504486084,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2431335449219,285.13671875,1.0,0.5857775807380676,1.0,1.0,0.0,1.0,-3.0547754764556885,3.054767847061157,7.4990948633058e-06,2.3579492568969727,0.9026480913162231,0.9026480913162231,0.0,141.4202117919922,149.0,29765.84765625,-0.0,2496.52294921875,1.0,282.1417541503906,284.0863037109375,290.8526611328125,292.75347900390625,293.1499938964844,293.1499938964844,281.8500061035156,35837.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174387216567993,1.0,0.0,0.0,3.653116464614868,3.653140544891357,8.904721084945777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.86572265625,0.0,1535.423583984375,1895.4371337890625,0.0,2631.85693359375,0.9058809280395508,1.0,0.0,3.0,1.0,0.0
12067800,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8109444379806519,0.3480744063854217,0.3158750236034393,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.928502917289734,0.5237566232681274,0.4977022409439087,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9844403266906738,0.6222507953643799,0.4349681138992309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7906579971313477,0.322807103395462,0.3087780475616455,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.694263219833374,0.2158314287662506,0.986783504486084,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2431335449219,285.13671875,1.0,0.5857775807380676,1.0,1.0,0.0,1.0,-3.0547754764556885,3.054767847061157,7.4990948633058e-06,2.3579492568969727,0.9026480913162231,0.9026480913162231,0.0,141.4202117919922,149.0,29765.84765625,-0.0,2496.52294921875,1.0,282.1417541503906,284.0863037109375,290.8526611328125,292.75347900390625,293.1499938964844,293.1499938964844,281.8500061035156,35837.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174387216567993,1.0,0.0,0.0,3.653116464614868,3.653140544891357,8.904721084945777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.86572265625,0.0,1535.423583984375,1895.4371337890625,0.0,2631.85693359375,0.9058809280395508,1.0,0.0,3.0,1.0,0.0
12067860,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8075370192527771,0.3473316431045532,0.3157557845115661,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9236868023872375,0.5226059556007385,0.4971994757652282,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9824708104133606,0.6248819828033447,0.4373082816600799,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7877830862998962,0.3229320347309112,0.3093089461326599,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6918688416481018,0.2160739749670028,0.989388108253479,284.95367431640625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.23980712890625,284.9520568847656,1.0,0.5881723761558533,1.0,1.0,0.0,1.0,-3.0606229305267334,3.060615539550781,7.528213700425113e-06,2.36262321472168,0.9012335538864136,0.9012335538864136,0.0,144.2819061279297,152.0,30642.455078125,-0.0,2522.51904296875,1.0,281.8577880859375,283.8646240234375,290.9573669433594,292.9731140136719,293.1499938964844,293.1499938964844,281.54998779296875,35961.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322234749794006,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915761213756923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.251953125,0.0,1538.8758544921875,1895.4371337890625,0.0,2769.1533203125,0.9064441323280334,1.0,0.0,3.0,1.0,0.0
12067920,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8075370192527771,0.3473316431045532,0.3157557845115661,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9236868023872375,0.5226059556007385,0.4971994757652282,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9824708104133606,0.6248819828033447,0.4373082816600799,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7877830862998962,0.3229320347309112,0.3093089461326599,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6918688416481018,0.2160739749670028,0.989388108253479,284.95367431640625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.23980712890625,284.9520568847656,1.0,0.5881723761558533,1.0,1.0,0.0,1.0,-3.0606229305267334,3.060615539550781,7.528213700425113e-06,2.36262321472168,0.9012335538864136,0.9012335538864136,0.0,144.2819061279297,152.0,30642.455078125,-0.0,2522.51904296875,1.0,281.8577880859375,283.8646240234375,290.9573669433594,292.9731140136719,293.1499938964844,293.1499938964844,281.54998779296875,35961.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322234749794006,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915761213756923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.251953125,0.0,1538.8758544921875,1895.4371337890625,0.0,2769.1533203125,0.9064441323280334,1.0,0.0,3.0,1.0,0.0
12067980,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.8008782863616943,0.3453065752983093,0.3143315017223358,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.9152775406837464,0.5200353264808655,0.4952323734760284,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.977419912815094,0.6259347200393677,0.438371479511261,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.7820549011230469,0.3220050036907196,0.3088211119174957,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.6867665648460388,0.215474471449852,0.9883747100830078,284.7496643066406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2228088378906,284.74786376953125,1.0,0.5899527668952942,1.0,1.0,0.0,1.0,-3.056028366088867,3.056020736694336,7.505817393393954e-06,2.3591561317443848,0.8968865275382996,0.8968865275382996,0.0,148.4236602783203,155.0,31460.521484375,-0.0,2535.385498046875,1.0,281.5582275390625,283.6221618652344,290.96453857421875,293.0567321777344,293.1499938964844,293.1499938964844,281.8500061035156,36184.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522018790245056,1.0,0.0,0.0,3.6492514610290527,3.649275541305542,8.885888291843003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.4384765625,0.0,1533.71630859375,1895.4371337890625,0.0,2955.8984375,0.9052186608314514,1.0,0.0,3.0,1.0,0.0
12068040,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.8008782863616943,0.3453065752983093,0.3143315017223358,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.9152775406837464,0.5200353264808655,0.4952323734760284,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.977419912815094,0.6259347200393677,0.438371479511261,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.7820549011230469,0.3220050036907196,0.3088211119174957,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.6867665648460388,0.215474471449852,0.9883747100830078,284.7496643066406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2228088378906,284.74786376953125,1.0,0.5899527668952942,1.0,1.0,0.0,1.0,-3.056028366088867,3.056020736694336,7.505817393393954e-06,2.3591561317443848,0.8968865275382996,0.8968865275382996,0.0,148.4236602783203,155.0,31460.521484375,-0.0,2535.385498046875,1.0,281.5582275390625,283.6221618652344,290.96453857421875,293.0567321777344,293.1499938964844,293.1499938964844,281.8500061035156,36184.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522018790245056,1.0,0.0,0.0,3.6492514610290527,3.649275541305542,8.885888291843003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.4384765625,0.0,1533.71630859375,1895.4371337890625,0.0,2955.8984375,0.9052186608314514,1.0,0.0,3.0,1.0,0.0
12068100,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7976636290550232,0.3446617722511291,0.3135690093040466,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9113160967826844,0.5190691947937012,0.4941423833370209,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9749684929847716,0.6269815564155579,0.4388793110847473,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.779259443283081,0.3216928839683532,0.3084504604339599,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6842091679573059,0.215234488248825,0.987215518951416,284.8736267089844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2187805175781,284.88116455078125,1.0,0.5906481742858887,1.0,1.0,0.0,1.0,-3.05256724357605,3.0525596141815186,7.488631126761902e-06,2.3564023971557617,0.8975548148155212,0.8975548148155212,0.0,150.375244140625,155.0,30589.68359375,-0.0,2538.974609375,1.0,281.8014221191406,283.78863525390625,290.8518371582031,292.8060913085937,293.1499938964844,293.1499938964844,281.8500061035156,36133.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447078466415405,1.0,0.0,0.0,3.64645004272461,3.646474123001098,8.872251555658295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.23095703125,0.0,1530.2203369140625,1895.4371337890625,0.0,2885.73095703125,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12068160,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7958086133003235,0.344502717256546,0.3133122026920318,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9089232087135316,0.5186061263084412,0.4935778081417084,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9738599061965942,0.6286301612854004,0.4399052858352661,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7776377201080322,0.3217211663722992,0.3084017336368561,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6827185153961182,0.2152470052242279,0.9870556592941284,284.91705322265625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2206115722656,284.9180603027344,1.0,0.591454029083252,1.0,1.0,0.0,1.0,-3.052556037902832,3.05254864692688,7.488368737540441e-06,2.356306314468384,0.8978124260902405,0.8978124260902405,0.0,151.7353515625,158.0,30457.41796875,-0.0,2546.041259765625,1.0,281.8423156738281,283.83642578125,290.8185119628906,292.7884826660156,293.1499938964844,293.1499938964844,282.1499938964844,36073.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385082483291626,1.0,0.0,0.0,3.6457250118255615,3.645748853683472,8.868722716215416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.47021484375,0.0,1528.964111328125,1895.4371337890625,0.0,2827.78076171875,0.9043819308280944,1.0,0.0,3.0,1.0,0.0
