time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7939093708992004,0.3449298739433288,0.3135477304458618,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9062142372131348,0.5185309052467346,0.4933189451694488,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9734022617340088,0.6328093409538269,0.4426511228084564,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7760538458824158,0.3224179446697235,0.3089290559291839,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6813461184501648,0.2158055603504181,0.9890867471694946,285.1077880859375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2321472167969,285.1090393066406,1.0,0.593478262424469,1.0,1.0,0.0,1.0,-3.05889630317688,3.0588886737823486,7.519279279222246e-06,2.3611040115356445,0.901489555835724,0.901489555835724,0.0,153.7764892578125,161.0,29515.640625,-0.0,2568.794677734375,1.0,282.1417236328125,284.07177734375,290.76092529296875,292.64776611328125,293.1499938964844,293.1499938964844,281.8500061035156,35870.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181018233299255,1.0,0.0,0.0,3.649902820587158,3.649926662445069,8.889060723049624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.3974609375,0.0,1532.0877685546875,1895.4371337890625,0.0,2637.9931640625,0.9051843285560608,1.0,0.0,3.0,1.0,0.0
12068280,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7939093708992004,0.3449298739433288,0.3135477304458618,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9062142372131348,0.5185309052467346,0.4933189451694488,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9734022617340088,0.6328093409538269,0.4426511228084564,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7760538458824158,0.3224179446697235,0.3089290559291839,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6813461184501648,0.2158055603504181,0.9890867471694946,285.1077880859375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2321472167969,285.1090393066406,1.0,0.593478262424469,1.0,1.0,0.0,1.0,-3.05889630317688,3.0588886737823486,7.519279279222246e-06,2.3611040115356445,0.901489555835724,0.901489555835724,0.0,153.7764892578125,161.0,29515.640625,-0.0,2568.794677734375,1.0,282.1417236328125,284.07177734375,290.76092529296875,292.64776611328125,293.1499938964844,293.1499938964844,281.8500061035156,35870.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181018233299255,1.0,0.0,0.0,3.649902820587158,3.649926662445069,8.889060723049624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.3974609375,0.0,1532.0877685546875,1895.4371337890625,0.0,2637.9931640625,0.9051843285560608,1.0,0.0,3.0,1.0,0.0
12068340,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7906904816627502,0.3441055417060852,0.3133485019207001,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.902277648448944,0.517278790473938,0.4927088022232055,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9714680910110474,0.6352337598800659,0.4448529481887817,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7734621167182922,0.3224222362041473,0.309337854385376,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6791633367538452,0.2159533202648162,0.9912344217300416,284.9237976074219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2286682128906,284.9221496582031,1.0,0.5957033038139343,1.0,1.0,0.0,1.0,-3.0636558532714844,3.063648223876953,7.543050742242485e-06,2.36492657661438,0.8996511697769165,0.8996511697769165,0.0,156.6260223388672,164.0,30372.62109375,-0.0,2592.802490234375,1.0,281.8578186035156,283.8495788574219,290.8645935058594,292.8631286621094,293.1499938964844,293.1499938964844,282.1499938964844,36000.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83176189661026,1.0,0.0,0.0,3.650728940963745,3.6507527828216553,8.89308523710497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0595703125,0.0,1533.98583984375,1895.4371337890625,0.0,2764.85302734375,0.9054298996925354,1.0,0.0,3.0,1.0,0.0
12068400,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7906904816627502,0.3441055417060852,0.3133485019207001,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.902277648448944,0.517278790473938,0.4927088022232055,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9714680910110474,0.6352337598800659,0.4448529481887817,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7734621167182922,0.3224222362041473,0.309337854385376,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6791633367538452,0.2159533202648162,0.9912344217300416,284.9237976074219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2286682128906,284.9221496582031,1.0,0.5957033038139343,1.0,1.0,0.0,1.0,-3.0636558532714844,3.063648223876953,7.543050742242485e-06,2.36492657661438,0.8996511697769165,0.8996511697769165,0.0,156.6260223388672,164.0,30372.62109375,-0.0,2592.802490234375,1.0,281.8578186035156,283.8495788574219,290.8645935058594,292.8631286621094,293.1499938964844,293.1499938964844,282.1499938964844,36000.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83176189661026,1.0,0.0,0.0,3.650728940963745,3.6507527828216553,8.89308523710497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0595703125,0.0,1533.98583984375,1895.4371337890625,0.0,2764.85302734375,0.9054298996925354,1.0,0.0,3.0,1.0,0.0
12068460,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.78697270154953,0.3438346982002258,0.3128884434700012,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8978894948959351,0.5165104866027832,0.4917672276496887,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9690124988555908,0.6384961605072021,0.4468486607074737,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7703806161880493,0.3226671516895294,0.3094720542430877,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6764670014381409,0.2162172496318817,0.9922783970832824,285.1017150878906,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2314147949219,285.10308837890625,1.0,0.5977442860603333,1.0,1.0,0.0,1.0,-3.0657777786254883,3.065770387649536,7.553239356639096e-06,2.3664536476135254,0.9030902981758118,0.9030902981758118,0.0,159.6776123046875,167.0,29496.361328125,-0.0,2612.856201171875,1.0,282.1421813964844,284.0675354003906,290.7587890625,292.65899658203125,293.1499938964844,293.1499938964844,281.8500061035156,35845.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201584219932556,1.0,0.0,0.0,3.655584573745728,3.655608654022217,8.916758247323742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.09619140625,0.0,1538.2327880859375,1895.4371337890625,0.0,2657.036865234375,0.9064356684684752,1.0,0.0,3.0,1.0,0.0
12068520,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.78697270154953,0.3438346982002258,0.3128884434700012,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8978894948959351,0.5165104866027832,0.4917672276496887,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9690124988555908,0.6384961605072021,0.4468486607074737,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7703806161880493,0.3226671516895294,0.3094720542430877,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6764670014381409,0.2162172496318817,0.9922783970832824,285.1017150878906,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2314147949219,285.10308837890625,1.0,0.5977442860603333,1.0,1.0,0.0,1.0,-3.0657777786254883,3.065770387649536,7.553239356639096e-06,2.3664536476135254,0.9030902981758118,0.9030902981758118,0.0,159.6776123046875,167.0,29496.361328125,-0.0,2612.856201171875,1.0,282.1421813964844,284.0675354003906,290.7587890625,292.65899658203125,293.1499938964844,293.1499938964844,281.8500061035156,35845.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201584219932556,1.0,0.0,0.0,3.655584573745728,3.655608654022217,8.916758247323742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.09619140625,0.0,1538.2327880859375,1895.4371337890625,0.0,2657.036865234375,0.9064356684684752,1.0,0.0,3.0,1.0,0.0
12068580,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7831867337226868,0.3427297174930572,0.3123968839645386,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8934418559074402,0.5149393081665039,0.4908158481121063,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9663633108139038,0.6405420303344727,0.4487509429454803,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7672761678695679,0.3224098980426788,0.309619277715683,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6737691760063171,0.2161524891853332,0.9934794902801514,284.9080505371094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2247314453125,284.9063720703125,1.0,0.5998302698135376,1.0,1.0,0.0,1.0,-3.0679619312286377,3.0679543018341064,7.56429608372855e-06,2.3682615756988525,0.9009456038475036,0.9009456038475036,0.0,162.87904357910156,170.0,30275.986328125,-0.0,2633.8251953125,1.0,281.8577880859375,283.840087890625,290.82666015625,292.8272399902344,293.1499938964844,293.1499938964844,281.54998779296875,36000.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347652554512024,1.0,0.0,0.0,3.656442165374756,3.656466245651245,8.920941354517709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.39111328125,0.0,1540.3502197265625,1895.4371337890625,0.0,2792.848388671875,0.9067055583000184,1.0,0.0,3.0,1.0,0.0
12068640,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7831867337226868,0.3427297174930572,0.3123968839645386,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8934418559074402,0.5149393081665039,0.4908158481121063,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9663633108139038,0.6405420303344727,0.4487509429454803,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7672761678695679,0.3224098980426788,0.309619277715683,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6737691760063171,0.2161524891853332,0.9934794902801514,284.9080505371094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2247314453125,284.9063720703125,1.0,0.5998302698135376,1.0,1.0,0.0,1.0,-3.0679619312286377,3.0679543018341064,7.56429608372855e-06,2.3682615756988525,0.9009456038475036,0.9009456038475036,0.0,162.87904357910156,170.0,30275.986328125,-0.0,2633.8251953125,1.0,281.8577880859375,283.840087890625,290.82666015625,292.8272399902344,293.1499938964844,293.1499938964844,281.54998779296875,36000.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347652554512024,1.0,0.0,0.0,3.656442165374756,3.656466245651245,8.920941354517709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.39111328125,0.0,1540.3502197265625,1895.4371337890625,0.0,2792.848388671875,0.9067055583000184,1.0,0.0,3.0,1.0,0.0
12068700,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7804253101348877,0.3417274951934814,0.3117262423038482,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.8903445601463318,0.5136675238609314,0.4898732900619507,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.964070737361908,0.6409845948219299,0.4492678046226501,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7649738788604736,0.3219247460365295,0.3093675673007965,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.6716927886009216,0.2158357799053192,0.9929167628288268,284.75836181640625,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2167358398437,284.7496337890625,1.0,0.6006617546081543,1.0,1.0,0.0,1.0,-3.065669059753418,3.0656614303588867,7.553079285571584e-06,2.366527318954468,0.8982170820236206,0.8982170820236206,0.0,164.86416625976562,170.0,31057.369140625,-0.0,2639.759033203125,1.0,281.60107421875,283.6520690917969,290.8597412109375,292.9668884277344,293.1499938964844,293.1499938964844,281.54998779296875,36127.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466557860374451,1.0,0.0,0.0,3.653756618499756,3.653780698776245,8.907842357075424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.44775390625,0.0,1538.308349609375,1895.4371337890625,0.0,2903.958740234375,0.906152606010437,1.0,0.0,3.0,1.0,0.0
12068760,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.7771848440170288,0.3405188620090484,0.3107806742191314,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.8867637515068054,0.5121546983718872,0.4886135160923004,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9612093567848206,0.641171395778656,0.4495036005973816,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.7622494101524353,0.3212451338768005,0.3088826239109039,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.6691873073577881,0.2153483033180236,0.9914640784263612,284.70330810546875,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.20672607421875,284.7015075683594,1.0,0.6013004779815674,1.0,1.0,0.0,1.0,-3.060975313186645,3.0609676837921143,7.530017228418728e-06,2.362924575805664,0.8959755897521973,0.8959755897521973,0.0,167.04263305664062,173.0,31078.12890625,-0.0,2642.033935546875,1.0,281.55810546875,283.59747314453125,290.82403564453125,292.89324951171875,293.1499938964844,293.1499938964844,281.8500061035156,36238.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529471755027771,1.0,0.0,0.0,3.648314476013184,3.648338556289673,8.881326607479423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.544921875,0.0,1533.08056640625,1895.4371337890625,0.0,2962.882080078125,0.9050452709197998,1.0,0.0,3.0,1.0,0.0
12068820,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7727848887443542,0.3395848870277405,0.3096367418766022,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8817006349563599,0.5105835795402527,0.4868147075176239,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9577884674072266,0.6435602307319641,0.4508056640625,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7585029006004333,0.3208033442497253,0.3082989454269409,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6656752228736877,0.2149866223335266,0.9894735813140868,284.87060546875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2041015625,284.87164306640625,1.0,0.6025376319885254,1.0,1.0,0.0,1.0,-3.0558958053588867,3.0558881759643555,7.504613222408807e-06,2.358820915222168,0.8962840437889099,0.8962840437889099,0.0,170.2731170654297,176.0,30063.318359375,-0.0,2649.047119140625,1.0,281.8421325683594,283.8120422363281,290.6777648925781,292.6222229003906,293.1499938964844,293.1499938964844,282.1499938964844,36135.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377427458763123,1.0,0.0,0.0,3.642476797103882,3.642500638961792,8.852926498548186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.2177734375,0.0,1525.8258056640625,1895.4371337890625,0.0,2820.6328125,0.9036983847618104,1.0,0.0,3.0,1.0,0.0
12068880,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7727848887443542,0.3395848870277405,0.3096367418766022,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8817006349563599,0.5105835795402527,0.4868147075176239,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9577884674072266,0.6435602307319641,0.4508056640625,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7585029006004333,0.3208033442497253,0.3082989454269409,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6656752228736877,0.2149866223335266,0.9894735813140868,284.87060546875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2041015625,284.87164306640625,1.0,0.6025376319885254,1.0,1.0,0.0,1.0,-3.0558958053588867,3.0558881759643555,7.504613222408807e-06,2.358820915222168,0.8962840437889099,0.8962840437889099,0.0,170.2731170654297,176.0,30063.318359375,-0.0,2649.047119140625,1.0,281.8421325683594,283.8120422363281,290.6777648925781,292.6222229003906,293.1499938964844,293.1499938964844,282.1499938964844,36135.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377427458763123,1.0,0.0,0.0,3.642476797103882,3.642500638961792,8.852926498548186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.2177734375,0.0,1525.8258056640625,1895.4371337890625,0.0,2820.6328125,0.9036983847618104,1.0,0.0,3.0,1.0,0.0
12068940,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7713136672973633,0.3400135040283203,0.3098270893096924,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8796287178993225,0.5105038285255432,0.4865010678768158,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9576329588890076,0.6476372480392456,0.4534308612346649,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7573067545890808,0.3214547038078308,0.3087438941001892,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.6646232008934021,0.2155045270919799,0.991166055202484,285.0856018066406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2164611816406,285.0872497558594,1.0,0.6043604016304016,1.0,1.0,0.0,1.0,-3.0614633560180664,3.061455726623535,7.531710707553429e-06,2.363003969192505,0.8998445868492126,0.8998445868492126,0.0,172.17652893066406,179.0,29289.294921875,-0.0,2669.81201171875,1.0,282.1416931152344,284.0588073730469,290.6247863769531,292.4922180175781,293.1499938964844,293.1499938964844,282.45001220703125,35910.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167673945426941,1.0,0.0,0.0,3.644981622695923,3.645005464553833,8.865106337907491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.0947265625,0.0,1526.9251708984375,1895.4371337890625,0.0,2625.64794921875,0.9041137099266052,1.0,0.0,3.0,1.0,0.0
12069000,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7713136672973633,0.3400135040283203,0.3098270893096924,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8796287178993225,0.5105038285255432,0.4865010678768158,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9576329588890076,0.6476372480392456,0.4534308612346649,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7573067545890808,0.3214547038078308,0.3087438941001892,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.6646232008934021,0.2155045270919799,0.991166055202484,285.0856018066406,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2164611816406,285.0872497558594,1.0,0.6043604016304016,1.0,1.0,0.0,1.0,-3.0614633560180664,3.061455726623535,7.531710707553429e-06,2.363003969192505,0.8998445868492126,0.8998445868492126,0.0,172.17652893066406,179.0,29289.294921875,-0.0,2669.81201171875,1.0,282.1416931152344,284.0588073730469,290.6247863769531,292.4922180175781,293.1499938964844,293.1499938964844,282.45001220703125,35910.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167673945426941,1.0,0.0,0.0,3.644981622695923,3.645005464553833,8.865106337907491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.0947265625,0.0,1526.9251708984375,1895.4371337890625,0.0,2625.64794921875,0.9041137099266052,1.0,0.0,3.0,1.0,0.0
12069060,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.7711115479469299,0.3411849737167358,0.3107734322547912,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.8788637518882751,0.5113097429275513,0.4871189594268799,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.9588118195533752,0.6525982022285461,0.4567594528198242,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.7573052048683167,0.3228260576725006,0.3099261522293091,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.6648439764976501,0.2166702449321746,0.9959211945533752,285.3136291503906,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2356872558594,285.3152770996094,1.0,0.606910228729248,1.0,1.0,0.0,1.0,-3.074476957321167,3.074469327926636,7.595777333335718e-06,2.3730063438415527,0.9065882563591005,0.9065882563591005,0.0,173.7428436279297,182.0,28652.69921875,-0.0,2703.485107421875,1.0,282.4417724609375,284.3106384277344,290.6172180175781,292.4356384277344,293.1499938964844,293.1499938964844,282.1499938964844,35631.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995651364326477,1.0,0.0,0.0,3.6579456329345694,3.65796971321106,8.928279839892639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.63916015625,0.0,1539.26416015625,1895.4371337890625,0.0,2467.449462890625,0.9068256616592408,1.0,0.0,3.0,1.0,0.0
12069120,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.7711115479469299,0.3411849737167358,0.3107734322547912,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.8788637518882751,0.5113097429275513,0.4871189594268799,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.9588118195533752,0.6525982022285461,0.4567594528198242,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.7573052048683167,0.3228260576725006,0.3099261522293091,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.6648439764976501,0.2166702449321746,0.9959211945533752,285.3136291503906,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2356872558594,285.3152770996094,1.0,0.606910228729248,1.0,1.0,0.0,1.0,-3.074476957321167,3.074469327926636,7.595777333335718e-06,2.3730063438415527,0.9065882563591005,0.9065882563591005,0.0,173.7428436279297,182.0,28652.69921875,-0.0,2703.485107421875,1.0,282.4417724609375,284.3106384277344,290.6172180175781,292.4356384277344,293.1499938964844,293.1499938964844,282.1499938964844,35631.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995651364326477,1.0,0.0,0.0,3.6579456329345694,3.65796971321106,8.928279839892639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.63916015625,0.0,1539.26416015625,1895.4371337890625,0.0,2467.449462890625,0.9068256616592408,1.0,0.0,3.0,1.0,0.0
12069180,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7688667178153992,0.3406665921211242,0.3109517991542816,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8760485053062439,0.5104779601097107,0.4870180189609527,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9574702978134156,0.6551665663719177,0.4591794013977051,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7556700110435486,0.3231666982173919,0.3107390403747558,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6636484265327454,0.2171697169542312,0.9999663829803468,285.10552978515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.23388671875,285.10382080078125,1.0,0.6096288561820984,1.0,1.0,0.0,1.0,-3.083336114883423,3.083328485488892,7.640138392162044e-06,2.3800628185272217,0.906977355480194,0.906977355480194,0.0,176.66001892089844,185.0,29385.3203125,-0.0,2736.27001953125,1.0,282.1576843261719,284.0758361816406,290.7315673828125,292.6693725585937,293.1499938964844,293.1499938964844,281.8500061035156,35752.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187018632888794,1.0,0.0,0.0,3.668090581893921,3.66811466217041,8.977871175375185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.2890625,0.0,1551.52392578125,1895.4371337890625,0.0,2643.547119140625,0.9091449975967408,1.0,0.0,3.0,1.0,0.0
12069240,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7688667178153992,0.3406665921211242,0.3109517991542816,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8760485053062439,0.5104779601097107,0.4870180189609527,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9574702978134156,0.6551665663719177,0.4591794013977051,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7556700110435486,0.3231666982173919,0.3107390403747558,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6636484265327454,0.2171697169542312,0.9999663829803468,285.10552978515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.23388671875,285.10382080078125,1.0,0.6096288561820984,1.0,1.0,0.0,1.0,-3.083336114883423,3.083328485488892,7.640138392162044e-06,2.3800628185272217,0.906977355480194,0.906977355480194,0.0,176.66001892089844,185.0,29385.3203125,-0.0,2736.27001953125,1.0,282.1576843261719,284.0758361816406,290.7315673828125,292.6693725585937,293.1499938964844,293.1499938964844,281.8500061035156,35752.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187018632888794,1.0,0.0,0.0,3.668090581893921,3.66811466217041,8.977871175375185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.2890625,0.0,1551.52392578125,1895.4371337890625,0.0,2643.547119140625,0.9091449975967408,1.0,0.0,3.0,1.0,0.0
12069300,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7664985060691833,0.3397608697414398,0.3104260265827179,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.873379111289978,0.5093613862991333,0.4862883388996124,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.955334722995758,0.6556182503700256,0.4597615599632263,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7537709474563599,0.3228181600570678,0.310668408870697,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6620011925697327,0.217006504535675,1.0002943277359009,284.93280029296875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2259826660156,284.9228515625,1.0,0.6107221245765686,1.0,1.0,0.0,1.0,-3.0828423500061035,3.0828347206115723,7.637862836418208e-06,2.3797526359558105,0.9051859378814696,0.9051859378814696,0.0,178.74896240234375,185.0,30020.26171875,-0.0,2746.27392578125,1.0,281.9006652832031,283.8765563964844,290.76873779296875,292.8148193359375,293.1499938964844,293.1499938964844,281.8500061035156,35879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329636454582214,1.0,0.0,0.0,3.670099258422852,3.67012357711792,8.987707360574859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.017578125,0.0,1554.7362060546875,1895.4371337890625,0.0,2776.05126953125,0.9096363186836244,1.0,0.0,3.0,1.0,0.0
12069360,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7635019421577454,0.3385697901248932,0.3095288276672363,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8700736165046692,0.5079122185707092,0.4851287305355072,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9524250030517578,0.6557183265686035,0.4599645137786865,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7513094544410706,0.3221983015537262,0.3102762401103973,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6597802639007568,0.2166041433811187,0.9993863701820374,284.8707580566406,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2152404785156,284.86883544921875,1.0,0.6115627884864807,1.0,1.0,0.0,1.0,-3.0790555477142334,3.079047918319702,7.619222287758021e-06,2.3768765926361084,0.9039830565452576,0.9039830565452576,0.0,181.1206817626953,188.0,30028.107421875,-0.0,2751.22705078125,1.0,281.85797119140625,283.8175354003906,290.7286071777344,292.7361755371094,293.1499938964844,293.1499938964844,281.54998779296875,35989.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406873941421509,1.0,0.0,0.0,3.669286966323853,3.669311285018921,8.98372945812298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.033203125,0.0,1554.6534423828125,1895.4371337890625,0.0,2848.138427734375,0.9095653891563416,1.0,0.0,3.0,1.0,0.0
12069420,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.7573911547660828,0.3358583152294159,0.3073967695236206,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.863345742225647,0.5045768022537231,0.4823402762413025,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.9463565945625304,0.655483067035675,0.46005380153656,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.7461903691291809,0.320557951927185,0.309059739112854,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.6550145149230957,0.2154039442539215,0.9955621957778932,284.6546630859375,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1923217773437,284.6527709960937,1.0,0.6126656532287598,1.0,1.0,0.0,1.0,-3.067192792892456,3.067185163497925,7.560675385320792e-06,2.367739677429199,0.8982446789741516,0.8982446789741516,0.0,185.7446746826172,191.0,30737.45703125,-0.0,2751.9697265625,1.0,281.55810546875,283.5687866210937,290.6851501464844,292.740966796875,293.1499938964844,293.1499938964844,281.8500061035156,36267.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571182489395142,1.0,0.0,0.0,3.660112857818604,3.6601369380950928,8.938862379181955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.859375,0.0,1546.4525146484375,1895.4371337890625,0.0,3001.98095703125,0.9076992869377136,1.0,0.0,3.0,1.0,0.0
12069480,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.7573911547660828,0.3358583152294159,0.3073967695236206,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.863345742225647,0.5045768022537231,0.4823402762413025,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.9463565945625304,0.655483067035675,0.46005380153656,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.7461903691291809,0.320557951927185,0.309059739112854,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.6550145149230957,0.2154039442539215,0.9955621957778932,284.6546630859375,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1923217773437,284.6527709960937,1.0,0.6126656532287598,1.0,1.0,0.0,1.0,-3.067192792892456,3.067185163497925,7.560675385320792e-06,2.367739677429199,0.8982446789741516,0.8982446789741516,0.0,185.7446746826172,191.0,30737.45703125,-0.0,2751.9697265625,1.0,281.55810546875,283.5687866210937,290.6851501464844,292.740966796875,293.1499938964844,293.1499938964844,281.8500061035156,36267.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571182489395142,1.0,0.0,0.0,3.660112857818604,3.6601369380950928,8.938862379181955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.859375,0.0,1546.4525146484375,1895.4371337890625,0.0,3001.98095703125,0.9076992869377136,1.0,0.0,3.0,1.0,0.0
12069540,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7533584833145142,0.3347102105617523,0.306007832288742,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8587284684181213,0.5027574300765991,0.4802479147911072,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.942826509475708,0.6573929786682129,0.4609652161598205,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7427394390106201,0.3198697566986084,0.308195948600769,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6517049074172974,0.2148152738809585,0.9923806190490724,284.83380126953125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1877746582031,284.8351135253906,1.0,0.6135428547859192,1.0,1.0,0.0,1.0,-3.05922532081604,3.059217929840088,7.520954113715561e-06,2.361382007598877,0.8981198072433472,0.8981198072433472,0.0,188.9859771728516,194.0,29791.63671875,-0.0,2753.17041015625,1.0,281.8422241210937,283.7884216308594,290.5322265625,292.4571838378906,293.1499938964844,293.1499938964844,282.1499938964844,36174.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390128016471863,1.0,0.0,0.0,3.652724266052246,3.652748346328736,8.902809440769488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.48193359375,0.0,1537.505859375,1895.4371337890625,0.0,2832.493408203125,0.9060168266296388,1.0,0.0,3.0,1.0,0.0
12069600,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7533584833145142,0.3347102105617523,0.306007832288742,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8587284684181213,0.5027574300765991,0.4802479147911072,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.942826509475708,0.6573929786682129,0.4609652161598205,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7427394390106201,0.3198697566986084,0.308195948600769,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6517049074172974,0.2148152738809585,0.9923806190490724,284.83380126953125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1877746582031,284.8351135253906,1.0,0.6135428547859192,1.0,1.0,0.0,1.0,-3.05922532081604,3.059217929840088,7.520954113715561e-06,2.361382007598877,0.8981198072433472,0.8981198072433472,0.0,188.9859771728516,194.0,29791.63671875,-0.0,2753.17041015625,1.0,281.8422241210937,283.7884216308594,290.5322265625,292.4571838378906,293.1499938964844,293.1499938964844,282.1499938964844,36174.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390128016471863,1.0,0.0,0.0,3.652724266052246,3.652748346328736,8.902809440769488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.48193359375,0.0,1537.505859375,1895.4371337890625,0.0,2832.493408203125,0.9060168266296388,1.0,0.0,3.0,1.0,0.0
12069660,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7522295117378235,0.3351015150547027,0.3061392605304718,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8570699691772461,0.502626895904541,0.4798548221588135,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9428866505622864,0.6612048149108887,0.4633887708187103,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7418155074119568,0.32044517993927,0.3085374236106872,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6508628129959106,0.2152525037527084,0.993566870689392,285.0595092773437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.199951171875,285.0611267089844,1.0,0.6151032447814941,1.0,1.0,0.0,1.0,-3.063649892807007,3.063642263412476,7.54244274503435e-06,2.3646788597106934,0.9014545679092408,0.9014545679092408,0.0,190.71128845214844,197.0,29075.5703125,-0.0,2770.94775390625,1.0,282.1418151855469,284.040283203125,290.48663330078125,292.3373413085937,293.1499938964844,293.1499938964844,281.8500061035156,35946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167823553085327,1.0,0.0,0.0,3.653964281082153,3.6539883613586426,8.908854738365335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.7607421875,0.0,1537.1810302734375,1895.4371337890625,0.0,2625.7861328125,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12069720,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7522295117378235,0.3351015150547027,0.3061392605304718,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8570699691772461,0.502626895904541,0.4798548221588135,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9428866505622864,0.6612048149108887,0.4633887708187103,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7418155074119568,0.32044517993927,0.3085374236106872,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6508628129959106,0.2152525037527084,0.993566870689392,285.0595092773437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.199951171875,285.0611267089844,1.0,0.6151032447814941,1.0,1.0,0.0,1.0,-3.063649892807007,3.063642263412476,7.54244274503435e-06,2.3646788597106934,0.9014545679092408,0.9014545679092408,0.0,190.71128845214844,197.0,29075.5703125,-0.0,2770.94775390625,1.0,282.1418151855469,284.040283203125,290.48663330078125,292.3373413085937,293.1499938964844,293.1499938964844,281.8500061035156,35946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167823553085327,1.0,0.0,0.0,3.653964281082153,3.6539883613586426,8.908854738365335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.7607421875,0.0,1537.1810302734375,1895.4371337890625,0.0,2625.7861328125,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12069780,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7500487565994263,0.3341298997402191,0.305855929851532,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8544008135795593,0.501239538192749,0.4791612029075622,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.941359043121338,0.662891149520874,0.465173602104187,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7401514053344727,0.3202891945838928,0.3088238835334778,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6494764685630798,0.2152786999940872,0.9952419996261596,284.8521423339844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1962585449219,284.8504638671875,1.0,0.6169799566268921,1.0,1.0,0.0,1.0,-3.066993236541748,3.066985607147217,7.559348887298256e-06,2.3674421310424805,0.8984696269035339,0.8984696269035339,0.0,193.36949157714844,200.0,29745.49609375,-0.0,2791.47998046875,1.0,281.8577575683594,283.80816650390625,290.59820556640625,292.5565185546875,293.1499938964844,293.1499938964844,282.1499938964844,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306057453155518,1.0,0.0,0.0,3.6511929035186768,3.651216983795166,8.895346468307253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.775390625,0.0,1535.2491455078125,1895.4371337890625,0.0,2754.085205078125,0.9056011438369752,1.0,0.0,3.0,1.0,0.0
12069840,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7500487565994263,0.3341298997402191,0.305855929851532,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8544008135795593,0.501239538192749,0.4791612029075622,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.941359043121338,0.662891149520874,0.465173602104187,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7401514053344727,0.3202891945838928,0.3088238835334778,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6494764685630798,0.2152786999940872,0.9952419996261596,284.8521423339844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1962585449219,284.8504638671875,1.0,0.6169799566268921,1.0,1.0,0.0,1.0,-3.066993236541748,3.066985607147217,7.559348887298256e-06,2.3674421310424805,0.8984696269035339,0.8984696269035339,0.0,193.36949157714844,200.0,29745.49609375,-0.0,2791.47998046875,1.0,281.8577575683594,283.80816650390625,290.59820556640625,292.5565185546875,293.1499938964844,293.1499938964844,282.1499938964844,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306057453155518,1.0,0.0,0.0,3.6511929035186768,3.651216983795166,8.895346468307253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.775390625,0.0,1535.2491455078125,1895.4371337890625,0.0,2754.085205078125,0.9056011438369752,1.0,0.0,3.0,1.0,0.0
12069900,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7483032941818237,0.333730399608612,0.3053423464298248,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8524091839790344,0.5005939602851868,0.4784058034420013,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.939730703830719,0.6639204621315002,0.4656751453876495,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7387521862983704,0.3202062845230102,0.3086811900138855,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6482393145561218,0.2152589410543441,0.9950803518295288,285.0009460449219,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1950988769531,285.0099792480469,1.0,0.6177810430526733,1.0,1.0,0.0,1.0,-3.06570053100586,3.065692901611328,7.552867373306071e-06,2.366397857666016,0.9002290964126587,0.9002290964126587,0.0,195.07666015625,200.0,29078.92578125,-0.0,2797.839111328125,1.0,282.101318359375,283.9855041503906,290.5113830566406,292.3489990234375,293.1499938964844,293.1499938964844,282.1499938964844,36012.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235711455345154,1.0,0.0,0.0,3.650800228118897,3.650824069976807,8.893432550394209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.4580078125,0.0,1534.1552734375,1895.4371337890625,0.0,2688.68505859375,0.905515432357788,1.0,0.0,3.0,1.0,0.0
12069960,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7473987936973572,0.3337825536727905,0.3052867949008941,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8512458205223083,0.5004047155380249,0.478116363286972,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9392148852348328,0.6655497550964355,0.466693103313446,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7380341291427612,0.3204382061958313,0.3088322579860687,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.647631049156189,0.2154738157987594,0.9958418011665344,285.0545349121094,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1991577148437,285.055908203125,1.0,0.6187126040458679,1.0,1.0,0.0,1.0,-3.067600727081299,3.067593097686768,7.562086466350593e-06,2.36780309677124,0.9015131592750548,0.9015131592750548,0.0,196.29725646972656,203.0,29017.6953125,-0.0,2808.020263671875,1.0,282.1423034667969,284.03778076171875,290.4953308105469,292.3617858886719,293.1499938964844,293.1499938964844,281.8500061035156,35922.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190258145332336,1.0,0.0,0.0,3.653109312057495,3.653133392333984,8.904686410460272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.1943359375,0.0,1536.0521240234375,1895.4371337890625,0.0,2646.54638671875,0.905936062335968,1.0,0.0,3.0,1.0,0.0
12070020,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7446693181991577,0.332534521818161,0.3047016561031341,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8480191230773926,0.4987080991268158,0.4770802855491638,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9368100762367249,0.6667402386665344,0.4680783152580261,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7358654737472534,0.3200426995754242,0.3088756799697876,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6457775235176086,0.2153183072805404,0.9967229962348938,284.8443908691406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1919860839844,284.8426513671875,1.0,0.6205363869667053,1.0,1.0,0.0,1.0,-3.0684406757354736,3.0684330463409424,7.566612111986615e-06,2.368612289428711,0.898402750492096,0.898402750492096,0.0,199.4337921142578,191.0,29666.234375,-0.0,2826.106201171875,1.0,281.8577880859375,283.80340576171875,290.5651550292969,292.5277099609375,293.1499938964844,293.1499938964844,282.1499938964844,36093.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340350985527039,1.0,0.0,0.0,3.6506118774414062,3.650635957717896,8.892515666047984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.42333984375,0.0,1534.5491943359375,1895.4371337890625,0.0,2786.039306640625,0.9054643511772156,1.0,0.0,3.0,1.0,0.0
