time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7446693181991577,0.332534521818161,0.3047016561031341,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8480191230773926,0.4987080991268158,0.4770802855491638,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9368100762367249,0.6667402386665344,0.4680783152580261,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7358654737472534,0.3200426995754242,0.3088756799697876,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6457775235176086,0.2153183072805404,0.9967229962348938,284.8443908691406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1919860839844,284.8426513671875,1.0,0.6205363869667053,1.0,1.0,0.0,1.0,-3.0684406757354736,3.0684330463409424,7.566612111986615e-06,2.368612289428711,0.898402750492096,0.898402750492096,0.0,199.4337921142578,191.0,29666.234375,-0.0,2826.106201171875,1.0,281.8577880859375,283.80340576171875,290.5651550292969,292.5277099609375,293.1499938964844,293.1499938964844,282.1499938964844,36093.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340350985527039,1.0,0.0,0.0,3.6506118774414062,3.650635957717896,8.892515666047984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.42333984375,0.0,1534.5491943359375,1895.4371337890625,0.0,2786.039306640625,0.9054643511772156,1.0,0.0,3.0,1.0,0.0
12070140,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7464486956596375,0.3320857882499695,0.3037745058536529,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8500779867172241,0.4977391064167022,0.4756292104721069,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.941460371017456,0.6690545678138733,0.4691676199436188,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7380067706108093,0.3200736939907074,0.3084990084171295,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6477856040000916,0.2154167592525482,0.9956079125404358,285.0440673828125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.19317626953125,285.0453491210937,1.0,0.6178255677223206,1.0,1.0,0.0,1.0,-3.0650906562805176,3.0650830268859863,7.54991197027266e-06,2.365947961807251,0.9012913703918456,0.9012913703918456,0.0,195.894287109375,179.0,28905.60546875,-0.0,2800.900146484375,1.0,282.1422119140625,284.0307922363281,290.44854736328125,292.3108215332031,293.1499938964844,293.1499938964844,281.8500061035156,35926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209633231163025,1.0,0.0,0.0,3.652421474456787,3.652445554733277,8.901333217181673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.09375,0.0,1535.31298828125,1895.4371337890625,0.0,2664.49609375,0.905783474445343,1.0,0.0,3.0,1.0,0.0
12070200,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7464486956596375,0.3320857882499695,0.3037745058536529,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8500779867172241,0.4977391064167022,0.4756292104721069,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.941460371017456,0.6690545678138733,0.4691676199436188,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7380067706108093,0.3200736939907074,0.3084990084171295,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6477856040000916,0.2154167592525482,0.9956079125404358,285.0440673828125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.19317626953125,285.0453491210937,1.0,0.6178255677223206,1.0,1.0,0.0,1.0,-3.0650906562805176,3.0650830268859863,7.54991197027266e-06,2.365947961807251,0.9012913703918456,0.9012913703918456,0.0,195.894287109375,179.0,28905.60546875,-0.0,2800.900146484375,1.0,282.1422119140625,284.0307922363281,290.44854736328125,292.3108215332031,293.1499938964844,293.1499938964844,281.8500061035156,35926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209633231163025,1.0,0.0,0.0,3.652421474456787,3.652445554733277,8.901333217181673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.09375,0.0,1535.31298828125,1895.4371337890625,0.0,2664.49609375,0.905783474445343,1.0,0.0,3.0,1.0,0.0
12070260,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7511943578720093,0.3308487832546234,0.3027916550636291,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8555959463119507,0.4960143268108368,0.4741390347480774,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.95027095079422,0.6698542237281799,0.469991534948349,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7430421710014343,0.3196485936641693,0.3080900609493255,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6525172591209412,0.2152593284845352,0.994454562664032,284.8309326171875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1852111816406,284.8290405273437,1.0,0.6131253838539124,1.0,1.0,0.0,1.0,-3.06124210357666,3.061234474182129,7.531338724220404e-06,2.3631341457366943,0.897982656955719,0.897982656955719,0.0,188.5798797607422,167.0,29513.18359375,-0.0,2755.027099609375,1.0,281.8577880859375,283.79412841796875,290.5171813964844,292.4706115722656,293.1499938964844,293.1499938964844,282.1499938964844,36105.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342936635017395,1.0,0.0,0.0,3.649502277374268,3.6495261192321777,8.887109856914321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.46484375,0.0,1533.4041748046875,1895.4371337890625,0.0,2788.450439453125,0.905223309993744,1.0,0.0,3.0,1.0,0.0
12070320,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7511943578720093,0.3308487832546234,0.3027916550636291,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8555959463119507,0.4960143268108368,0.4741390347480774,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.95027095079422,0.6698542237281799,0.469991534948349,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7430421710014343,0.3196485936641693,0.3080900609493255,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6525172591209412,0.2152593284845352,0.994454562664032,284.8309326171875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1852111816406,284.8290405273437,1.0,0.6131253838539124,1.0,1.0,0.0,1.0,-3.06124210357666,3.061234474182129,7.531338724220404e-06,2.3631341457366943,0.897982656955719,0.897982656955719,0.0,188.5798797607422,167.0,29513.18359375,-0.0,2755.027099609375,1.0,281.8577880859375,283.79412841796875,290.5171813964844,292.4706115722656,293.1499938964844,293.1499938964844,282.1499938964844,36105.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342936635017395,1.0,0.0,0.0,3.649502277374268,3.6495261192321777,8.887109856914321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.46484375,0.0,1533.4041748046875,1895.4371337890625,0.0,2788.450439453125,0.905223309993744,1.0,0.0,3.0,1.0,0.0
12070380,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7579692006111145,0.3304525911808014,0.3016905188560486,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8634587526321411,0.495062917470932,0.4724697172641754,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.961459457874298,0.6718350052833557,0.4706614911556244,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7500043511390686,0.3197022676467895,0.3074974119663238,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6590217351913452,0.2154169976711273,0.992473006248474,285.0287475585937,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1859130859375,285.0299987792969,1.0,0.6070623397827148,1.0,1.0,0.0,1.0,-3.0556116104125977,3.0556039810180664,7.503371307393536e-06,2.35866641998291,0.9006519913673401,0.9006519913673401,0.0,179.13829040527344,155.0,28730.828125,-0.0,2694.70654296875,1.0,282.1421813964844,284.0202941894531,290.403076171875,292.2539367675781,293.1499938964844,293.1499938964844,281.8500061035156,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199911713600159,1.0,0.0,0.0,3.6506619453430176,3.650685787200928,8.892758955880709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.47265625,0.0,1533.4847412109375,1895.4371337890625,0.0,2655.487548828125,0.905401349067688,1.0,0.0,3.0,1.0,0.0
12070440,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7579692006111145,0.3304525911808014,0.3016905188560486,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8634587526321411,0.495062917470932,0.4724697172641754,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.961459457874298,0.6718350052833557,0.4706614911556244,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7500043511390686,0.3197022676467895,0.3074974119663238,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6590217351913452,0.2154169976711273,0.992473006248474,285.0287475585937,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1859130859375,285.0299987792969,1.0,0.6070623397827148,1.0,1.0,0.0,1.0,-3.0556116104125977,3.0556039810180664,7.503371307393536e-06,2.35866641998291,0.9006519913673401,0.9006519913673401,0.0,179.13829040527344,155.0,28730.828125,-0.0,2694.70654296875,1.0,282.1421813964844,284.0202941894531,290.403076171875,292.2539367675781,293.1499938964844,293.1499938964844,281.8500061035156,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199911713600159,1.0,0.0,0.0,3.6506619453430176,3.650685787200928,8.892758955880709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.47265625,0.0,1533.4847412109375,1895.4371337890625,0.0,2655.487548828125,0.905401349067688,1.0,0.0,3.0,1.0,0.0
12070500,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7625521421432495,0.3300977647304535,0.3014088869094848,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8686853647232056,0.4944574534893036,0.4719278216361999,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9681382775306702,0.6724699139595032,0.4712411761283874,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7546032667160034,0.3196762204170227,0.3074102103710174,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6633482575416565,0.2154959887266159,0.9922662973403932,284.874267578125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1847839355469,284.8646545410156,1.0,0.6038873791694641,1.0,1.0,0.0,1.0,-3.054970026016236,3.054962396621704,7.500385891034966e-06,2.3582406044006348,0.8986706137657166,0.8986706137657166,0.0,173.73822021484375,155.0,29331.525390625,-0.0,2665.305419921875,1.0,281.8986511230469,283.8392028808594,290.4774780273437,292.4487609863281,293.1499938964844,293.1499938964844,281.8500061035156,36032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276439309120178,1.0,0.0,0.0,3.650210380554199,3.650234460830689,8.890559684004984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.25341796875,0.0,1533.6456298828125,1895.4371337890625,0.0,2726.524169921875,0.9052982330322266,1.0,0.0,3.0,1.0,0.0
12070560,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7665310502052307,0.3292692005634308,0.3006405532360077,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8733695149421692,0.493368536233902,0.4708840548992157,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.9738333225250244,0.6724108457565308,0.4712302088737488,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.758766233921051,0.319313108921051,0.3069981932640075,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.6672685742378235,0.2153269201517105,0.991037666797638,284.8145446777344,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1784362792969,284.8126525878906,1.0,0.6004409790039062,1.0,1.0,0.0,1.0,-3.0508124828338623,3.050804853439331,7.480181920982432e-06,2.355114459991455,0.8971195220947266,0.8971195220947266,0.0,168.67428588867188,143.0,29323.80859375,-0.0,2630.869140625,1.0,281.8576965332031,283.782958984375,290.4755859375,292.4163513183594,293.1499938964844,293.1499938964844,282.1499938964844,36127.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326956033706665,1.0,0.0,0.0,3.646939992904663,3.646964073181152,8.874635568645317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.05810546875,0.0,1530.72021484375,1895.4371337890625,0.0,2773.55322265625,0.9046653509140016,1.0,0.0,3.0,1.0,0.0
12070620,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7767461538314819,0.3289043605327606,0.2995078861713409,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8851483464241028,0.4924336373806,0.4691663086414337,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9866327047348022,0.6741825342178345,0.4717020690441131,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7691658139228821,0.3193952739238739,0.3063674867153168,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6769664287567139,0.2155420333147049,0.9890090823173524,285.0120849609375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1792297363281,285.0133056640625,1.0,0.5932586193084717,1.0,1.0,0.0,1.0,-3.044744968414306,3.0447373390197754,7.450185421475908e-06,2.35031533241272,0.8995640873908997,0.8995640873908997,0.0,157.5183868408203,131.0,28533.962890625,-0.0,2561.2333984375,1.0,282.14215087890625,284.0091247558594,290.3635559082031,292.2017517089844,293.1499938964844,293.1499938964844,282.45001220703125,35967.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180111646652222,1.0,0.0,0.0,3.64723539352417,3.647259473800659,8.876073707142496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.50341796875,0.0,1529.848388671875,1895.4371337890625,0.0,2637.154052734375,0.904650866985321,1.0,0.0,3.0,1.0,0.0
12070680,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7767461538314819,0.3289043605327606,0.2995078861713409,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8851483464241028,0.4924336373806,0.4691663086414337,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9866327047348022,0.6741825342178345,0.4717020690441131,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7691658139228821,0.3193952739238739,0.3063674867153168,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6769664287567139,0.2155420333147049,0.9890090823173524,285.0120849609375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1792297363281,285.0133056640625,1.0,0.5932586193084717,1.0,1.0,0.0,1.0,-3.044744968414306,3.0447373390197754,7.450185421475908e-06,2.35031533241272,0.8995640873908997,0.8995640873908997,0.0,157.5183868408203,131.0,28533.962890625,-0.0,2561.2333984375,1.0,282.14215087890625,284.0091247558594,290.3635559082031,292.2017517089844,293.1499938964844,293.1499938964844,282.45001220703125,35967.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180111646652222,1.0,0.0,0.0,3.64723539352417,3.647259473800659,8.876073707142496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.50341796875,0.0,1529.848388671875,1895.4371337890625,0.0,2637.154052734375,0.904650866985321,1.0,0.0,3.0,1.0,0.0
12070740,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7912148833274841,0.3297870457172394,0.2996158003807068,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.9013479351997375,0.4928338825702667,0.4687975347042084,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.9990000128746032,0.6775926947593689,0.471150130033493,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.7835664749145508,0.3204690814018249,0.3066917061805725,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.6903699636459351,0.2165655493736267,0.9904666543006896,285.2328186035156,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.19244384765625,285.23394775390625,1.0,0.5863274335861206,1.0,1.0,0.0,1.0,-3.04642653465271,3.046419143676758,7.458706932084169e-06,2.351735591888428,0.9051789045333862,0.9051789045333862,0.0,145.26280212402344,119.0,27794.283203125,-0.0,2500.3251953125,1.0,282.4418029785156,284.255615234375,290.3226013183594,292.09490966796875,293.1499938964844,293.1499938964844,282.1499938964844,35717.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989331483840942,1.0,0.0,0.0,3.657022476196289,3.6570465564727774,8.923774430513731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.099609375,0.0,1538.8780517578125,1895.4371337890625,0.0,2461.675048828125,0.9066750407218932,1.0,0.0,3.0,1.0,0.0
12070800,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7912148833274841,0.3297870457172394,0.2996158003807068,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.9013479351997375,0.4928338825702667,0.4687975347042084,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.9990000128746032,0.6775926947593689,0.471150130033493,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.7835664749145508,0.3204690814018249,0.3066917061805725,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.6903699636459351,0.2165655493736267,0.9904666543006896,285.2328186035156,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.19244384765625,285.23394775390625,1.0,0.5863274335861206,1.0,1.0,0.0,1.0,-3.04642653465271,3.046419143676758,7.458706932084169e-06,2.351735591888428,0.9051789045333862,0.9051789045333862,0.0,145.26280212402344,119.0,27794.283203125,-0.0,2500.3251953125,1.0,282.4418029785156,284.255615234375,290.3226013183594,292.09490966796875,293.1499938964844,293.1499938964844,282.1499938964844,35717.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989331483840942,1.0,0.0,0.0,3.657022476196289,3.6570465564727774,8.923774430513731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.099609375,0.0,1538.8780517578125,1895.4371337890625,0.0,2461.675048828125,0.9066750407218932,1.0,0.0,3.0,1.0,0.0
12070860,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8015440106391907,0.3289605677127838,0.2991508245468139,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.913610339164734,0.4915863275527954,0.4679195284843445,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6816309690475464,0.4531223475933075,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7942634224891663,0.3203979432582855,0.3067516982555389,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7003688812255859,0.2167923152446746,0.9915465116500854,285.0058288574219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1986999511719,285.0032043457031,1.0,0.5779861807823181,1.0,1.0,0.0,1.0,-3.0240232944488525,3.0240159034729004,7.350066880462691e-06,2.334721088409424,0.9041186571121216,0.9041186571121216,0.0,136.13450622558594,107.0,28262.58984375,-0.0,2411.631103515625,1.0,282.15771484375,284.0062255859375,290.430908203125,292.3035583496094,293.1499938964844,293.1499938964844,281.8500061035156,35870.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144569993019104,1.0,0.0,0.0,3.662895679473877,3.662919759750366,8.952459893407649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.42626953125,0.0,1546.5908203125,1895.4371337890625,0.0,2604.29638671875,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12070920,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8015440106391907,0.3289605677127838,0.2991508245468139,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.913610339164734,0.4915863275527954,0.4679195284843445,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6816309690475464,0.4531223475933075,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7942634224891663,0.3203979432582855,0.3067516982555389,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7003688812255859,0.2167923152446746,0.9915465116500854,285.0058288574219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1986999511719,285.0032043457031,1.0,0.5779861807823181,1.0,1.0,0.0,1.0,-3.0240232944488525,3.0240159034729004,7.350066880462691e-06,2.334721088409424,0.9041186571121216,0.9041186571121216,0.0,136.13450622558594,107.0,28262.58984375,-0.0,2411.631103515625,1.0,282.15771484375,284.0062255859375,290.430908203125,292.3035583496094,293.1499938964844,293.1499938964844,281.8500061035156,35870.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144569993019104,1.0,0.0,0.0,3.662895679473877,3.662919759750366,8.952459893407649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.42626953125,0.0,1546.5908203125,1895.4371337890625,0.0,2604.29638671875,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12070980,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.8101900219917297,0.3264779448509216,0.2969362139701843,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.9253211617469788,0.4884930253028869,0.4650773406028747,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9990000128746032,0.6858258247375488,0.435725063085556,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.803676187992096,0.3188326358795166,0.3052845299243927,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.7089219093322754,0.2157959043979644,0.986901044845581,284.751708984375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1962890625,284.7488098144531,1.0,0.5681409239768982,1.0,1.0,0.0,1.0,-2.9896938800811768,2.989686727523804,7.184340120147681e-06,2.308305025100708,0.8994102478027344,0.8994102478027344,0.0,127.19113159179688,95.0,28637.064453125,-0.0,2303.203125,1.0,281.8581237792969,283.7335205078125,290.430908203125,292.3559265136719,293.1499938964844,293.1499938964844,282.1499938964844,36144.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327536582946777,1.0,0.0,0.0,3.658450126647949,3.65847420692444,8.930742296797689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.0908203125,0.0,1543.6727294921875,1895.4371337890625,0.0,2774.093994140625,0.9072418212890624,1.0,0.0,3.0,1.0,0.0
12071040,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.8101900219917297,0.3264779448509216,0.2969362139701843,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.9253211617469788,0.4884930253028869,0.4650773406028747,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9990000128746032,0.6858258247375488,0.435725063085556,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.803676187992096,0.3188326358795166,0.3052845299243927,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.7089219093322754,0.2157959043979644,0.986901044845581,284.751708984375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1962890625,284.7488098144531,1.0,0.5681409239768982,1.0,1.0,0.0,1.0,-2.9896938800811768,2.989686727523804,7.184340120147681e-06,2.308305025100708,0.8994102478027344,0.8994102478027344,0.0,127.19113159179688,95.0,28637.064453125,-0.0,2303.203125,1.0,281.8581237792969,283.7335205078125,290.430908203125,292.3559265136719,293.1499938964844,293.1499938964844,282.1499938964844,36144.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327536582946777,1.0,0.0,0.0,3.658450126647949,3.65847420692444,8.930742296797689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.0908203125,0.0,1543.6727294921875,1895.4371337890625,0.0,2774.093994140625,0.9072418212890624,1.0,0.0,3.0,1.0,0.0
12071100,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8147774934768677,0.3256130516529083,0.2957306504249573,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9318484663963318,0.4872443377971649,0.4634735286235809,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6888824105262756,0.4264566004276275,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8086984157562256,0.31816366314888,0.3043354749679565,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7132869362831116,0.2153171002864837,0.9835436940193176,284.888916015625,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.2001953125,284.89727783203125,1.0,0.5627301931381226,1.0,1.0,0.0,1.0,-2.9699971675872803,2.9699900150299072,7.0899041020311415e-06,2.2930610179901123,0.9003043174743652,0.9003043174743652,0.0,122.49446105957033,95.0,27831.87109375,-0.0,2244.226318359375,1.0,282.1015319824219,283.9024963378906,290.3111877441406,292.0956420898437,293.1499938964844,293.1499938964844,282.1499938964844,36095.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229318857192993,1.0,0.0,0.0,3.656261682510376,3.656285762786865,8.920061418393743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.486328125,0.0,1540.858642578125,1895.4371337890625,0.0,2682.752685546875,0.9067838788032532,1.0,0.0,3.0,1.0,0.0
12071160,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.820821225643158,0.3252755105495453,0.2950858473777771,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9402808547019958,0.4865272343158722,0.4624363481998443,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9990000128746032,0.693050742149353,0.4156863093376159,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.814933717250824,0.3178495168685913,0.3037357926368713,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7186877727508545,0.2151025235652923,0.9812763333320618,284.93121337890625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.2118835449219,284.9314880371094,1.0,0.5571771860122681,1.0,1.0,0.0,1.0,-2.9515798091888428,2.951572895050049,7.0021396822994575e-06,2.278795003890991,0.9006543755531311,0.9006543755531311,0.0,117.32373046875,98.0,27612.818359375,-0.0,2185.806640625,1.0,282.1423645019531,283.9455871582031,290.2773132324219,292.0733947753906,293.1499938964844,293.1499938964844,281.8500061035156,36036.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144603967666626,1.0,0.0,0.0,3.656245231628418,3.6562693119049072,8.919980700738961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.77001953125,0.0,1540.401611328125,1895.4371337890625,0.0,2604.328125,0.9067074060440063,1.0,0.0,3.0,1.0,0.0
12071220,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8269838690757751,0.3234425485134125,0.2936318814754486,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.948888063430786,0.4839808344841003,0.4602361023426056,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.9990000128746032,0.6998656392097473,0.4038212299346924,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8213702440261841,0.3164742887020111,0.3025162518024444,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.7243026494979858,0.2142069488763809,0.977214515209198,284.7021179199219,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2228698730469,284.69970703125,1.0,0.5507716536521912,1.0,1.0,0.0,1.0,-2.926562547683716,2.926555633544922,6.883608421048848e-06,2.259332656860352,0.895452618598938,0.895452618598938,0.0,111.57608795166016,101.0,28016.625,-0.0,2113.9052734375,1.0,281.8577880859375,283.6974182128906,290.3420104980469,292.20703125,293.1499938964844,293.1499938964844,282.1499938964844,36263.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821712076663971,1.0,0.0,0.0,3.64755129814148,3.6475751399993896,8.877610753188492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.38671875,0.0,1532.41796875,1895.4371337890625,0.0,2671.437744140625,0.904890239238739,1.0,0.0,3.0,1.0,0.0
12071280,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8269838690757751,0.3234425485134125,0.2936318814754486,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.948888063430786,0.4839808344841003,0.4602361023426056,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.9990000128746032,0.6998656392097473,0.4038212299346924,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8213702440261841,0.3164742887020111,0.3025162518024444,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.7243026494979858,0.2142069488763809,0.977214515209198,284.7021179199219,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2228698730469,284.69970703125,1.0,0.5507716536521912,1.0,1.0,0.0,1.0,-2.926562547683716,2.926555633544922,6.883608421048848e-06,2.259332656860352,0.895452618598938,0.895452618598938,0.0,111.57608795166016,101.0,28016.625,-0.0,2113.9052734375,1.0,281.8577880859375,283.6974182128906,290.3420104980469,292.20703125,293.1499938964844,293.1499938964844,282.1499938964844,36263.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821712076663971,1.0,0.0,0.0,3.64755129814148,3.6475751399993896,8.877610753188492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.38671875,0.0,1532.41796875,1895.4371337890625,0.0,2671.437744140625,0.904890239238739,1.0,0.0,3.0,1.0,0.0
12071340,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.829174280166626,0.3223934471607208,0.2922472357749939,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.951884388923645,0.4822015762329101,0.4580898582935333,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.7059651017189026,0.3985083401203155,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8237334489822388,0.3155491054058075,0.3012991547584533,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7263445258140564,0.2135816663503646,0.9731641411781312,284.8959350585937,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2345886230469,284.89703369140625,1.0,0.5470050573348999,1.0,1.0,0.0,1.0,-2.90958833694458,2.909581661224365,6.803798896726221e-06,2.246144294738769,0.8956209421157837,0.8956209421157837,0.0,108.82636260986328,119.0,27155.958984375,-0.0,2071.47021484375,1.0,282.14215087890625,283.9219970703125,290.2336120605469,291.9882507324219,293.1499938964844,293.1499938964844,282.45001220703125,36157.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023586273193359,1.0,0.0,0.0,3.6408984661102295,3.64092230796814,8.845256047607108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.12109375,0.0,1524.23974609375,1895.4371337890625,0.0,2493.009033203125,0.9033586978912354,1.0,0.0,3.0,1.0,0.0
12071400,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.829174280166626,0.3223934471607208,0.2922472357749939,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.951884388923645,0.4822015762329101,0.4580898582935333,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.7059651017189026,0.3985083401203155,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8237334489822388,0.3155491054058075,0.3012991547584533,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7263445258140564,0.2135816663503646,0.9731641411781312,284.8959350585937,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2345886230469,284.89703369140625,1.0,0.5470050573348999,1.0,1.0,0.0,1.0,-2.90958833694458,2.909581661224365,6.803798896726221e-06,2.246144294738769,0.8956209421157837,0.8956209421157837,0.0,108.82636260986328,119.0,27155.958984375,-0.0,2071.47021484375,1.0,282.14215087890625,283.9219970703125,290.2336120605469,291.9882507324219,293.1499938964844,293.1499938964844,282.45001220703125,36157.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023586273193359,1.0,0.0,0.0,3.6408984661102295,3.64092230796814,8.845256047607108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.12109375,0.0,1524.23974609375,1895.4371337890625,0.0,2493.009033203125,0.9033586978912354,1.0,0.0,3.0,1.0,0.0
12071460,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.827471137046814,0.3223248720169067,0.2920615077018738,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9493989944458008,0.4818114340305328,0.4575725197792053,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.709038257598877,0.4009004533290863,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8220420479774475,0.3154641389846802,0.3011154532432556,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7248981595039368,0.213556706905365,0.9727205634117126,285.06707763671875,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.2433166503906,285.07684326171875,1.0,0.5481751561164856,1.0,1.0,0.0,1.0,-2.91084361076355,2.910836696624756,6.809264959883876e-06,2.246933937072754,0.8975375890731812,0.8975375890731812,0.0,109.80304718017578,119.0,26496.40625,-0.0,2078.447021484375,1.0,282.40216064453125,284.12225341796875,290.1790771484375,291.831787109375,293.1499938964844,293.1499938964844,282.45001220703125,36037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876049280166626,1.0,0.0,0.0,3.6402933597564697,3.640317440032959,8.842316674417816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.3056640625,0.0,1522.674560546875,1895.4371337890625,0.0,2358.681640625,0.9031858444213868,1.0,0.0,3.0,1.0,0.0
12071520,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.824448823928833,0.3224399089813232,0.292210042476654,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9449806213378906,0.4816790819168091,0.4574719071388244,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.9990000128746032,0.7112875580787659,0.4058553874492645,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8189940452575684,0.3155740797519684,0.3012425899505615,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7222977876663208,0.213682159781456,0.9734330773353576,285.1224365234375,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.24969482421875,285.1243591308594,1.0,0.5506418943405151,1.0,1.0,0.0,1.0,-2.9178569316864014,2.9178500175476074,6.842064067313913e-06,2.25232458114624,0.8986566066741943,0.8986566066741943,0.0,112.03185272216795,137.0,26472.31640625,-0.0,2101.396240234375,1.0,282.44171142578125,284.1752624511719,290.2001647949219,291.8881225585937,293.1499938964844,293.1499938964844,282.75,35948.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801716327667236,1.0,0.0,0.0,3.642131090164185,3.642154932022095,8.85124620708666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.2490234375,0.0,1524.0455322265625,1895.4371337890625,0.0,2291.68115234375,0.9034984111785888,1.0,0.0,3.0,1.0,0.0
12071580,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.8144299983978271,0.3229070007801056,0.2928112149238586,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.9304111003875732,0.4817463159561157,0.4576907455921173,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.9990000128746032,0.7139050960540771,0.4228098392486572,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8088628053665161,0.3161133825778961,0.3019177913665771,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7136214971542358,0.2141588032245636,0.9765161275863647,285.3580017089844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2527770996094,285.3601379394531,1.0,0.5591229200363159,1.0,1.0,0.0,1.0,-2.9437255859375,2.943718433380127,6.964082785998471e-06,2.2723639011383057,0.9044710993766784,0.9044710993766784,0.0,119.92591094970705,155.0,25922.689453125,-0.0,2185.283203125,1.0,282.74176025390625,284.43414306640625,290.2024230957031,291.8478698730469,293.1499938964844,293.1499938964844,282.45001220703125,35695.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627343535423279,1.0,0.0,0.0,3.652796268463135,3.652820348739624,8.903160733098048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.82275390625,0.0,1533.9989013671875,1895.4371337890625,0.0,2136.598876953125,0.9057129621505736,1.0,0.0,3.0,1.0,0.0
12071640,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.8144299983978271,0.3229070007801056,0.2928112149238586,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.9304111003875732,0.4817463159561157,0.4576907455921173,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.9990000128746032,0.7139050960540771,0.4228098392486572,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8088628053665161,0.3161133825778961,0.3019177913665771,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7136214971542358,0.2141588032245636,0.9765161275863647,285.3580017089844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2527770996094,285.3601379394531,1.0,0.5591229200363159,1.0,1.0,0.0,1.0,-2.9437255859375,2.943718433380127,6.964082785998471e-06,2.2723639011383057,0.9044710993766784,0.9044710993766784,0.0,119.92591094970705,155.0,25922.689453125,-0.0,2185.283203125,1.0,282.74176025390625,284.43414306640625,290.2024230957031,291.8478698730469,293.1499938964844,293.1499938964844,282.45001220703125,35695.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627343535423279,1.0,0.0,0.0,3.652796268463135,3.652820348739624,8.903160733098048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.82275390625,0.0,1533.9989013671875,1895.4371337890625,0.0,2136.598876953125,0.9057129621505736,1.0,0.0,3.0,1.0,0.0
12071700,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.8075734972953796,0.3225592970848083,0.2930141091346741,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.9208959937095642,0.481241226196289,0.457746297121048,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.9990000128746032,0.7132867574691772,0.4341791272163391,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8019259572029114,0.3160464465618133,0.3022706210613251,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.707594096660614,0.2141424864530563,0.9781476855278016,285.2112731933594,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.2416076660156,285.2020263671875,1.0,0.5646195411682129,1.0,1.0,0.0,1.0,-2.96008825302124,2.9600813388824463,7.042033757898025e-06,2.2851321697235107,0.9038720726966858,0.9038720726966858,0.0,125.34844207763672,155.0,26632.6796875,-0.0,2241.218505859375,1.0,282.4984741210937,284.2580871582031,290.31658935546875,292.0979919433594,293.1499938964844,293.1499938964844,282.45001220703125,35764.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744802236557007,1.0,0.0,0.0,3.657479286193848,3.657503366470337,8.926003260967263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.26220703125,0.0,1539.7366943359375,1895.4371337890625,0.0,2240.7255859375,0.9067432880401612,1.0,0.0,3.0,1.0,0.0
12071760,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.7986441254615784,0.3215977251529693,0.2925941050052643,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.909628450870514,0.4801004827022552,0.4571499228477478,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9990000128746032,0.7109583020210266,0.4479008615016937,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.7933358550071716,0.3155169785022735,0.3021865785121918,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.699883759021759,0.2137388437986374,0.9782061576843262,285.1595764160156,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2195129394531,285.1585388183594,1.0,0.5705754160881042,1.0,1.0,0.0,1.0,-2.975332736968994,2.975325584411621,7.11513212081627e-06,2.297064304351806,0.903641402721405,0.903641402721405,0.0,131.88893127441406,173.0,26764.185546875,-0.0,2301.404052734375,1.0,282.4576416015625,284.20819091796875,290.3350830078125,292.1040344238281,293.1499938964844,293.1499938964844,282.1499938964844,35847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846871614456177,1.0,0.0,0.0,3.659524917602539,3.659548997879028,8.935990649661107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.84814453125,0.0,1542.6453857421875,1895.4371337890625,0.0,2332.323974609375,0.9072887897491456,1.0,0.0,3.0,1.0,0.0
12071820,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7786558866500854,0.3186183571815491,0.290768027305603,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8869119882583618,0.4766649603843689,0.4548361897468567,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.7019327878952026,0.4792943894863128,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7743031978607178,0.3135530650615692,0.3011771738529205,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6823400855064392,0.2120789438486099,0.974703013896942,284.94122314453125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1578063964844,284.94012451171875,1.0,0.5832457542419434,1.0,1.0,0.0,1.0,-3.002675294876098,3.0026681423187256,7.24725805412163e-06,2.3184962272644043,0.8992387652397156,0.8992387652397156,0.0,147.25637817382812,176.0,27591.583984375,-0.0,2429.434814453125,1.0,282.1581420898437,283.9644775390625,290.3433532714844,292.1940612792969,293.1499938964844,293.1499938964844,282.45001220703125,36116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111211657524109,1.0,0.0,0.0,3.6560990810394287,3.656123161315918,8.919267315832258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.640625,0.0,1540.837158203125,1895.4371337890625,0.0,2573.521728515625,0.906697392463684,1.0,0.0,3.0,1.0,0.0
12071880,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7786558866500854,0.3186183571815491,0.290768027305603,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8869119882583618,0.4766649603843689,0.4548361897468567,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.7019327878952026,0.4792943894863128,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7743031978607178,0.3135530650615692,0.3011771738529205,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6823400855064392,0.2120789438486099,0.974703013896942,284.94122314453125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1578063964844,284.94012451171875,1.0,0.5832457542419434,1.0,1.0,0.0,1.0,-3.002675294876098,3.0026681423187256,7.24725805412163e-06,2.3184962272644043,0.8992387652397156,0.8992387652397156,0.0,147.25637817382812,176.0,27591.583984375,-0.0,2429.434814453125,1.0,282.1581420898437,283.9644775390625,290.3433532714844,292.1940612792969,293.1499938964844,293.1499938964844,282.45001220703125,36116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111211657524109,1.0,0.0,0.0,3.6560990810394287,3.656123161315918,8.919267315832258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.640625,0.0,1540.837158203125,1895.4371337890625,0.0,2573.521728515625,0.906697392463684,1.0,0.0,3.0,1.0,0.0
