time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.761983335018158,0.316633939743042,0.2891331613063812,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8679794669151306,0.4741497039794922,0.452629417181015,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9891971349716188,0.6936677098274231,0.4867748320102691,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.7583630084991455,0.3120856285095215,0.3000964820384979,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.6671595573425293,0.2105756103992462,0.9698756337165833,285.1453857421875,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1185607910156,285.14556884765625,1.0,0.590466320514679,1.0,1.0,0.0,1.0,-2.999095678329468,2.999088287353516,7.229479706438724e-06,2.315513849258423,0.9006211757659912,0.9006211757659912,0.0,161.153076171875,179.0,26829.9609375,-0.0,2494.639892578125,1.0,282.4422302246094,284.1946716308594,290.18377685546875,291.92999267578125,293.1499938964844,293.1499938964844,282.1499938964844,36012.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997022867202759,1.0,0.0,0.0,3.654921293258667,3.654945373535156,8.913522151487996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.52783203125,0.0,1538.74560546875,1895.4371337890625,0.0,2468.70361328125,0.9063919186592102,1.0,0.0,3.0,1.0,0.0
12072000,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.761983335018158,0.316633939743042,0.2891331613063812,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8679794669151306,0.4741497039794922,0.452629417181015,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9891971349716188,0.6936677098274231,0.4867748320102691,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.7583630084991455,0.3120856285095215,0.3000964820384979,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.6671595573425293,0.2105756103992462,0.9698756337165833,285.1453857421875,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1185607910156,285.14556884765625,1.0,0.590466320514679,1.0,1.0,0.0,1.0,-2.999095678329468,2.999088287353516,7.229479706438724e-06,2.315513849258423,0.9006211757659912,0.9006211757659912,0.0,161.153076171875,179.0,26829.9609375,-0.0,2494.639892578125,1.0,282.4422302246094,284.1946716308594,290.18377685546875,291.92999267578125,293.1499938964844,293.1499938964844,282.1499938964844,36012.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997022867202759,1.0,0.0,0.0,3.654921293258667,3.654945373535156,8.913522151487996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.52783203125,0.0,1538.74560546875,1895.4371337890625,0.0,2468.70361328125,0.9063919186592102,1.0,0.0,3.0,1.0,0.0
12072060,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7506868839263916,0.3139359056949615,0.2874758839607239,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8551685810089111,0.4709365665912628,0.4504140019416809,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9757804870605468,0.6883730888366699,0.4833412766456604,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7476800084114075,0.3101367056369781,0.2989475429058075,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6568177342414856,0.2088122814893722,0.9647656083106996,284.9238586425781,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.0998229980469,284.9216003417969,1.0,0.5942107439041138,1.0,1.0,0.0,1.0,-2.9836902618408203,2.983683109283448,7.15796704753302e-06,2.3047261238098145,0.8950945734977722,0.8950945734977722,0.0,171.17330932617188,182.0,27323.1328125,-0.0,2516.286376953125,1.0,282.157958984375,283.9527587890625,290.2382202148437,292.0618591308594,293.1499938964844,293.1499938964844,282.45001220703125,36266.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119884729385376,1.0,0.0,0.0,3.646247625350952,3.6462717056274414,8.871266459209437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.8291015625,0.0,1530.9893798828125,1895.4371337890625,0.0,2581.51708984375,0.904596745967865,1.0,0.0,3.0,1.0,0.0
12072120,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7506868839263916,0.3139359056949615,0.2874758839607239,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8551685810089111,0.4709365665912628,0.4504140019416809,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9757804870605468,0.6883730888366699,0.4833412766456604,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7476800084114075,0.3101367056369781,0.2989475429058075,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6568177342414856,0.2088122814893722,0.9647656083106996,284.9238586425781,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.0998229980469,284.9216003417969,1.0,0.5942107439041138,1.0,1.0,0.0,1.0,-2.9836902618408203,2.983683109283448,7.15796704753302e-06,2.3047261238098145,0.8950945734977722,0.8950945734977722,0.0,171.17330932617188,182.0,27323.1328125,-0.0,2516.286376953125,1.0,282.157958984375,283.9527587890625,290.2382202148437,292.0618591308594,293.1499938964844,293.1499938964844,282.45001220703125,36266.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119884729385376,1.0,0.0,0.0,3.646247625350952,3.6462717056274414,8.871266459209437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.8291015625,0.0,1530.9893798828125,1895.4371337890625,0.0,2581.51708984375,0.904596745967865,1.0,0.0,3.0,1.0,0.0
12072180,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7429795861244202,0.3120786547660827,0.2856954634189605,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8464676141738892,0.4684650897979736,0.4479894936084747,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9661014080047609,0.6857655048370361,0.4811124205589294,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7404116988182068,0.3086133301258087,0.2975440621376037,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.649682343006134,0.2073579430580139,0.9587282538414,285.11700439453125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0912475585937,285.1180725097656,1.0,0.5960260033607483,1.0,1.0,0.0,1.0,-2.96700119972229,2.966994047164917,7.0781084104964975e-06,2.2918317317962646,0.895016610622406,0.895016610622406,0.0,177.92274475097656,170.0,26452.576171875,-0.0,2519.456298828125,1.0,282.442138671875,284.1766967773437,290.1147766113281,291.8290405273437,293.1499938964844,293.1499938964844,282.75,36171.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946752905845642,1.0,0.0,0.0,3.6390907764434814,3.639114618301392,8.836474876261491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.57177734375,0.0,1522.3441162109375,1895.4371337890625,0.0,2422.845947265625,0.9029628038406372,1.0,0.0,3.0,1.0,0.0
12072240,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7429795861244202,0.3120786547660827,0.2856954634189605,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8464676141738892,0.4684650897979736,0.4479894936084747,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9661014080047609,0.6857655048370361,0.4811124205589294,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7404116988182068,0.3086133301258087,0.2975440621376037,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.649682343006134,0.2073579430580139,0.9587282538414,285.11700439453125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0912475585937,285.1180725097656,1.0,0.5960260033607483,1.0,1.0,0.0,1.0,-2.96700119972229,2.966994047164917,7.0781084104964975e-06,2.2918317317962646,0.895016610622406,0.895016610622406,0.0,177.92274475097656,170.0,26452.576171875,-0.0,2519.456298828125,1.0,282.442138671875,284.1766967773437,290.1147766113281,291.8290405273437,293.1499938964844,293.1499938964844,282.75,36171.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946752905845642,1.0,0.0,0.0,3.6390907764434814,3.639114618301392,8.836474876261491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.57177734375,0.0,1522.3441162109375,1895.4371337890625,0.0,2422.845947265625,0.9029628038406372,1.0,0.0,3.0,1.0,0.0
12072300,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7425900101661682,0.3116668164730072,0.2851544022560119,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8460120558738708,0.4677503108978271,0.4471338391304016,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9658583402633668,0.6854240894317627,0.4806429147720337,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7400716543197632,0.3082171976566314,0.2970394492149353,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.6491832137107849,0.2069264203310012,0.956288516521454,285.2801818847656,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.09051513671875,285.2898864746094,1.0,0.5948712229728699,1.0,1.0,0.0,1.0,-2.961216688156128,2.961209535598755,7.050656222418184e-06,2.2874155044555664,0.8966639041900635,0.8966639041900635,0.0,177.63233947753906,170.0,25740.044921875,-0.0,2507.247802734375,1.0,282.698486328125,284.3690795898437,290.0540771484375,291.6629943847656,293.1499938964844,293.1499938964844,282.75,36064.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780518651008606,1.0,0.0,0.0,3.6379997730255127,3.638023853302002,8.831178206492041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.31103515625,0.0,1520.3380126953125,1895.4371337890625,0.0,2294.79833984375,0.902690589427948,1.0,0.0,3.0,1.0,0.0
12072360,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.7440511584281921,0.3115178644657135,0.2848770320415497,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8476224541664124,0.4673128128051758,0.4465638995170593,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.9681259393692015,0.685500979423523,0.480557918548584,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.7414941191673279,0.3080323338508606,0.2967189848423004,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.650336503982544,0.2066851258277893,0.9545053243637084,285.33404541015625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.0919494628906,285.3352355957031,1.0,0.5930614471435547,1.0,1.0,0.0,1.0,-2.957564353942871,2.957557439804077,7.033365818642778e-06,2.2846338748931885,0.8975581526756287,0.8975581526756287,0.0,175.4173583984375,158.0,25627.01171875,-0.0,2489.313232421875,1.0,282.7417907714844,284.42193603515625,290.0685119628906,291.7101135253906,293.1499938964844,293.1499938964844,283.04998779296875,35979.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721588015556335,1.0,0.0,0.0,3.639270544052124,3.639294385910034,8.837347991175193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.314453125,0.0,1521.111083984375,1895.4371337890625,0.0,2220.03271484375,0.9028767347335817,1.0,0.0,3.0,1.0,0.0
12072420,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.7499959468841553,0.3116093277931213,0.2845665216445923,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.8542873859405518,0.4668741226196289,0.4457248747348785,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.976337730884552,0.6862282752990723,0.4807137250900268,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7473011016845703,0.308012992143631,0.2963007092475891,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.6554833650588989,0.2065525203943252,0.9520148634910583,285.5516357421875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0982666015625,285.5528259277344,1.0,0.5880479216575623,1.0,1.0,0.0,1.0,-2.9528696537017822,2.9528627395629883,7.011322395555908e-06,2.281123876571656,0.9024856090545654,0.9024856090545654,0.0,167.98008728027344,146.0,24842.931640625,-0.0,2443.203125,1.0,283.04168701171875,284.66656494140625,290.0592041015625,291.6455078125,293.1499938964844,293.1499938964844,282.75,35753.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522760629653931,1.0,0.0,0.0,3.647872924804688,3.6478967666625977,8.879176220943918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.048828125,0.0,1528.9603271484375,1895.4371337890625,0.0,2045.1744384765625,0.9046468734741212,1.0,0.0,3.0,1.0,0.0
12072480,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.7499959468841553,0.3116093277931213,0.2845665216445923,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.8542873859405518,0.4668741226196289,0.4457248747348785,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.976337730884552,0.6862282752990723,0.4807137250900268,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7473011016845703,0.308012992143631,0.2963007092475891,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.6554833650588989,0.2065525203943252,0.9520148634910583,285.5516357421875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0982666015625,285.5528259277344,1.0,0.5880479216575623,1.0,1.0,0.0,1.0,-2.9528696537017822,2.9528627395629883,7.011322395555908e-06,2.281123876571656,0.9024856090545654,0.9024856090545654,0.0,167.98008728027344,146.0,24842.931640625,-0.0,2443.203125,1.0,283.04168701171875,284.66656494140625,290.0592041015625,291.6455078125,293.1499938964844,293.1499938964844,282.75,35753.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522760629653931,1.0,0.0,0.0,3.647872924804688,3.6478967666625977,8.879176220943918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.048828125,0.0,1528.9603271484375,1895.4371337890625,0.0,2045.1744384765625,0.9046468734741212,1.0,0.0,3.0,1.0,0.0
12072540,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7566829323768616,0.3100728094577789,0.2834195792675018,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.8621018528938293,0.4648407399654388,0.4440566599369049,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9848906993865968,0.6842138171195984,0.4797626435756683,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7541142106056213,0.3069284558296203,0.2953487336635589,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.6616460680961609,0.2057399004697799,0.9481526017189026,285.3304443359375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0964050292969,285.3280334472656,1.0,0.5815762281417847,1.0,1.0,0.0,1.0,-2.942572116851806,2.9425652027130127,6.963298801565543e-06,2.273514986038208,0.900336742401123,0.900336742401123,0.0,159.337890625,134.0,25372.171875,-0.0,2381.04052734375,1.0,282.7578125,284.4226989746094,290.1864624023437,291.8779296875,293.1499938964844,293.1499938964844,282.45001220703125,35944.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709686160087585,1.0,0.0,0.0,3.651134490966797,3.651158571243286,8.895061114344571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.0439453125,0.0,1534.0184326171875,1895.4371337890625,0.0,2209.444580078125,0.9054721593856812,1.0,0.0,3.0,1.0,0.0
12072600,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7566829323768616,0.3100728094577789,0.2834195792675018,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.8621018528938293,0.4648407399654388,0.4440566599369049,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9848906993865968,0.6842138171195984,0.4797626435756683,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7541142106056213,0.3069284558296203,0.2953487336635589,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.6616460680961609,0.2057399004697799,0.9481526017189026,285.3304443359375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0964050292969,285.3280334472656,1.0,0.5815762281417847,1.0,1.0,0.0,1.0,-2.942572116851806,2.9425652027130127,6.963298801565543e-06,2.273514986038208,0.900336742401123,0.900336742401123,0.0,159.337890625,134.0,25372.171875,-0.0,2381.04052734375,1.0,282.7578125,284.4226989746094,290.1864624023437,291.8779296875,293.1499938964844,293.1499938964844,282.45001220703125,35944.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709686160087585,1.0,0.0,0.0,3.651134490966797,3.651158571243286,8.895061114344571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.0439453125,0.0,1534.0184326171875,1895.4371337890625,0.0,2209.444580078125,0.9054721593856812,1.0,0.0,3.0,1.0,0.0
12072660,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7599592804908752,0.3083037436008453,0.2819116413593292,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8661923408508301,0.4627179205417633,0.4421620070934295,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9890326857566832,0.6816515922546387,0.4781657755374908,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7576571702957153,0.3056088387966156,0.2941330373287201,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.6647765636444092,0.2047291547060012,0.943552792072296,285.1281433105469,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.0904541015625,285.11993408203125,1.0,0.5768609642982483,1.0,1.0,0.0,1.0,-2.9295804500579834,2.929573774337769,6.902329459990142e-06,2.263644456863404,0.8963439464569092,0.8963439464569092,0.0,154.22145080566406,134.0,25884.732421875,-0.0,2332.12744140625,1.0,282.48553466796875,284.197021484375,290.2274475097656,292.0096740722656,293.1499938964844,293.1499938964844,282.45001220703125,36154.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880204319953918,1.0,0.0,0.0,3.647375106811523,3.6473991870880127,8.876753554432071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.02880859375,0.0,1531.4085693359375,1895.4371337890625,0.0,2362.441162109375,0.9047362208366394,1.0,0.0,3.0,1.0,0.0
12072720,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7618826627731323,0.3069299161434173,0.28061243891716,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8687045574188232,0.4610779881477356,0.4405636191368103,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.991479754447937,0.6796499490737915,0.4767395555973053,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7598115801811218,0.3045420944690704,0.2930682301521301,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6666243076324463,0.2038865685462951,0.939503848552704,285.0821228027344,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0849304199219,285.0794372558594,1.0,0.5733736753463745,1.0,1.0,0.0,1.0,-2.9182398319244385,2.9182329177856445,6.849176770629128e-06,2.25496244430542,0.8940569758415222,0.8940569758415222,0.0,150.81515502929688,122.0,25801.3671875,-0.0,2295.03466796875,1.0,282.4582214355469,284.1555480957031,290.190185546875,291.9412536621094,293.1499938964844,293.1499938964844,282.75,36270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935680747032166,1.0,0.0,0.0,3.6422059535980233,3.6422297954559326,8.85161000496737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.42236328125,0.0,1526.532470703125,1895.4371337890625,0.0,2412.771484375,0.9036888480186462,1.0,0.0,3.0,1.0,0.0
12072780,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7696827054023743,0.3050097525119781,0.2780969440937042,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.878136396408081,0.4584104716777801,0.4372442066669464,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9990000128746032,0.6771507263183594,0.4733970761299133,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7678420543670654,0.3028001487255096,0.2907657027244568,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.67354816198349,0.2023749351501464,0.9300642609596252,285.2702941894531,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0780639648437,285.2711181640625,1.0,0.5641233921051025,1.0,1.0,0.0,1.0,-2.8931188583374023,2.8931121826171875,6.731907433277229e-06,2.235614061355591,0.8932636380195618,0.8932636380195618,0.0,140.7649688720703,110.0,24877.021484375,-0.0,2201.431640625,1.0,282.74200439453125,284.37579345703125,290.0210876464844,291.6514587402344,293.1499938964844,293.1499938964844,283.04998779296875,36210.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776448667049408,1.0,0.0,0.0,3.633655786514282,3.633679628372192,8.810100098344265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.40673828125,0.0,1516.6253662109375,1895.4371337890625,0.0,2258.314208984375,0.901770293712616,1.0,0.0,3.0,1.0,0.0
12072840,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7696827054023743,0.3050097525119781,0.2780969440937042,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.878136396408081,0.4584104716777801,0.4372442066669464,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9990000128746032,0.6771507263183594,0.4733970761299133,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7678420543670654,0.3028001487255096,0.2907657027244568,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.67354816198349,0.2023749351501464,0.9300642609596252,285.2702941894531,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0780639648437,285.2711181640625,1.0,0.5641233921051025,1.0,1.0,0.0,1.0,-2.8931188583374023,2.8931121826171875,6.731907433277229e-06,2.235614061355591,0.8932636380195618,0.8932636380195618,0.0,140.7649688720703,110.0,24877.021484375,-0.0,2201.431640625,1.0,282.74200439453125,284.37579345703125,290.0210876464844,291.6514587402344,293.1499938964844,293.1499938964844,283.04998779296875,36210.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776448667049408,1.0,0.0,0.0,3.633655786514282,3.633679628372192,8.810100098344265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.40673828125,0.0,1516.6253662109375,1895.4371337890625,0.0,2258.314208984375,0.901770293712616,1.0,0.0,3.0,1.0,0.0
12072900,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7743348479270935,0.3045899271965027,0.2773910462856293,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8835073113441467,0.4576171636581421,0.4361495673656463,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.9990000128746032,0.6773994565010071,0.4648026823997497,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7724502682685852,0.3023136556148529,0.2900075316429138,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.6775600910186768,0.2019138932228088,0.9267061352729796,285.4285888671875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.077880859375,285.4378356933594,1.0,0.559155285358429,1.0,1.0,0.0,1.0,-2.877979040145874,2.877972364425659,6.6601737671589945e-06,2.2232627868652344,0.8944523334503174,0.8944523334503174,0.0,135.7401123046875,110.0,24102.830078125,-0.0,2149.10009765625,1.0,282.998291015625,284.56451416015625,289.9471435546875,291.4666748046875,293.1499938964844,293.1499938964844,283.04998779296875,36118.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607200741767883,1.0,0.0,0.0,3.6314456462860094,3.631469488143921,8.799385682323191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9560546875,0.0,1513.507080078125,1895.4371337890625,0.0,2118.891357421875,0.9012597799301147,1.0,0.0,3.0,1.0,0.0
12072960,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7792373895645142,0.3044171035289764,0.2770224213600158,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.8890370726585388,0.4570832550525665,0.435416966676712,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.9990000128746032,0.6791656613349915,0.4556364715099334,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7772319316864014,0.3020272850990295,0.2895163595676422,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.6817631125450134,0.2016364932060241,0.924390435218811,285.47613525390625,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.07965087890625,285.4766845703125,1.0,0.5538555979728699,1.0,1.0,0.0,1.0,-2.8599417209625244,2.8599350452423096,6.578742159035755e-06,2.210133075714112,0.8948072195053101,0.8948072195053101,0.0,130.95779418945312,98.0,23896.314453125,-0.0,2097.0478515625,1.0,283.04156494140625,284.61212158203125,289.9537658691406,291.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,36050.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503186464309692,1.0,0.0,0.0,3.6313157081604,3.631339550018311,8.79875699411059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.73779296875,0.0,1512.853515625,1895.4371337890625,0.0,2028.20849609375,0.8991426825523376,1.0,0.0,3.0,1.0,0.0
12073020,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7912216186523438,0.303819477558136,0.2762193083763122,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.9026039242744446,0.4558203816413879,0.4339343011379242,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.9990000128746032,0.6850946545600891,0.4344958364963531,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7890457510948181,0.3013370037078857,0.2885468304157257,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.6922942399978638,0.2010911852121353,0.9202616810798644,285.53924560546875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.087890625,285.5386657714844,1.0,0.5428934693336487,1.0,1.0,0.0,1.0,-2.825659990310669,2.825653553009033,6.4221858337987214e-06,2.1837379932403564,0.8953863978385925,0.8953863978385925,0.0,120.44556427001952,86.0,23336.83203125,-0.0,1989.6614990234373,1.0,283.14703369140625,284.6908569335937,289.98065185546875,291.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,35623.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373926043510437,1.0,0.0,0.0,3.612483501434326,3.612507104873657,8.707731922186213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.7001953125,0.0,1489.040771484375,1895.4371337890625,0.0,1917.4095458984373,0.8932673931121826,1.0,0.0,3.0,1.0,0.0
12073080,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7912216186523438,0.303819477558136,0.2762193083763122,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.9026039242744446,0.4558203816413879,0.4339343011379242,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.9990000128746032,0.6850946545600891,0.4344958364963531,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7890457510948181,0.3013370037078857,0.2885468304157257,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.6922942399978638,0.2010911852121353,0.9202616810798644,285.53924560546875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.087890625,285.5386657714844,1.0,0.5428934693336487,1.0,1.0,0.0,1.0,-2.825659990310669,2.825653553009033,6.4221858337987214e-06,2.1837379932403564,0.8953863978385925,0.8953863978385925,0.0,120.44556427001952,86.0,23336.83203125,-0.0,1989.6614990234373,1.0,283.14703369140625,284.6908569335937,289.98065185546875,291.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,35623.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373926043510437,1.0,0.0,0.0,3.612483501434326,3.612507104873657,8.707731922186213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.7001953125,0.0,1489.040771484375,1895.4371337890625,0.0,1917.4095458984373,0.8932673931121826,1.0,0.0,3.0,1.0,0.0
12073140,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8043141961097717,0.3026997745037079,0.2750036418437958,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9186778664588928,0.4540474712848663,0.4320484399795532,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.9990000128746032,0.6928426623344421,0.412369966506958,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8021073937416077,0.3002559840679168,0.2872769236564636,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.703888475894928,0.2002728432416916,0.9152551889419556,285.5246887207031,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1094665527344,285.5235290527344,1.0,0.5312580466270447,1.0,1.0,0.0,1.0,-2.7878007888793945,2.787794589996338,6.251470040297136e-06,2.154582977294922,0.8944615721702576,0.8944615721702576,0.0,109.85635375976562,89.0,22962.154296875,-0.0,1878.6842041015625,1.0,283.1499328613281,284.68585205078125,290.0046691894531,291.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,34958.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351038455963135,1.0,0.0,0.0,3.575216770172119,3.575239896774292,8.528999160262174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.46435546875,0.0,1443.9195556640625,1895.4371337890625,0.0,1898.0255126953125,0.8839059472084045,1.0,0.0,3.0,1.0,0.0
12073200,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8043141961097717,0.3026997745037079,0.2750036418437958,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9186778664588928,0.4540474712848663,0.4320484399795532,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.9990000128746032,0.6928426623344421,0.412369966506958,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8021073937416077,0.3002559840679168,0.2872769236564636,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.703888475894928,0.2002728432416916,0.9152551889419556,285.5246887207031,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1094665527344,285.5235290527344,1.0,0.5312580466270447,1.0,1.0,0.0,1.0,-2.7878007888793945,2.787794589996338,6.251470040297136e-06,2.154582977294922,0.8944615721702576,0.8944615721702576,0.0,109.85635375976562,89.0,22962.154296875,-0.0,1878.6842041015625,1.0,283.1499328613281,284.68585205078125,290.0046691894531,291.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,34958.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351038455963135,1.0,0.0,0.0,3.575216770172119,3.575239896774292,8.528999160262174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.46435546875,0.0,1443.9195556640625,1895.4371337890625,0.0,1898.0255126953125,0.8839059472084045,1.0,0.0,3.0,1.0,0.0
12073260,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.8113399744033813,0.3012763559818268,0.2735946476459503,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.9280769228935242,0.451939195394516,0.4299343228340149,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.9990000128746032,0.6997905969619751,0.3997380435466766,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8092398047447205,0.2988839149475097,0.2858441770076751,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.71017986536026,0.1992885917425155,0.9100528955459596,285.5130310058594,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.1361999511719,285.51239013671875,1.0,0.52422034740448,1.0,1.0,0.0,1.0,-2.7603938579559326,2.760387897491455,6.128866971266689e-06,2.133265733718872,0.8926811814308167,0.8926811814308167,0.0,103.81287384033205,92.0,22644.216796875,-0.0,1807.712890625,1.0,283.1499938964844,284.6846923828125,289.99053955078125,291.5017395019531,293.1499938964844,293.1499938964844,283.1499938964844,34165.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337995171546936,1.0,0.0,0.0,3.5270931720733643,3.527115821838379,8.300938247884915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.75390625,0.0,1387.4163818359375,1895.4371337890625,0.0,1887.01220703125,0.8720079064369202,1.0,0.0,3.0,1.0,0.0
12073320,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.8113399744033813,0.3012763559818268,0.2735946476459503,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.9280769228935242,0.451939195394516,0.4299343228340149,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.9990000128746032,0.6997905969619751,0.3997380435466766,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8092398047447205,0.2988839149475097,0.2858441770076751,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.71017986536026,0.1992885917425155,0.9100528955459596,285.5130310058594,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.1361999511719,285.51239013671875,1.0,0.52422034740448,1.0,1.0,0.0,1.0,-2.7603938579559326,2.760387897491455,6.128866971266689e-06,2.133265733718872,0.8926811814308167,0.8926811814308167,0.0,103.81287384033205,92.0,22644.216796875,-0.0,1807.712890625,1.0,283.1499938964844,284.6846923828125,289.99053955078125,291.5017395019531,293.1499938964844,293.1499938964844,283.1499938964844,34165.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337995171546936,1.0,0.0,0.0,3.5270931720733643,3.527115821838379,8.300938247884915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.75390625,0.0,1387.4163818359375,1895.4371337890625,0.0,1887.01220703125,0.8720079064369202,1.0,0.0,3.0,1.0,0.0
12073380,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8137029409408569,0.2997050583362579,0.2721379101276397,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9314186573028564,0.449666678905487,0.4277501106262207,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.9990000128746032,0.7043992877006531,0.39405357837677,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8116520047187805,0.2973486483097076,0.284346729516983,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.7122540473937988,0.1981938630342483,0.9048688411712646,285.5087890625,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.1507873535156,285.5084228515625,1.0,0.5199761986732483,1.0,1.0,0.0,1.0,-2.7411508560180664,2.741144895553589,6.043732355465181e-06,2.11840295791626,0.8901789784431458,0.8901789784431458,0.0,100.89918518066406,95.0,22374.25390625,-0.0,1764.8592529296875,1.0,283.1499938964844,284.6904296875,289.9639587402344,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,33291.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311223149299622,1.0,0.0,0.0,3.471241474151612,3.4712634086608887,8.04012756816519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.30419921875,0.0,1323.9608154296875,1895.4371337890625,0.0,1864.4820556640625,0.8583039045333862,1.0,0.0,3.0,1.0,0.0
12073440,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8137029409408569,0.2997050583362579,0.2721379101276397,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9314186573028564,0.449666678905487,0.4277501106262207,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.9990000128746032,0.7043992877006531,0.39405357837677,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8116520047187805,0.2973486483097076,0.284346729516983,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.7122540473937988,0.1981938630342483,0.9048688411712646,285.5087890625,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.1507873535156,285.5084228515625,1.0,0.5199761986732483,1.0,1.0,0.0,1.0,-2.7411508560180664,2.741144895553589,6.043732355465181e-06,2.11840295791626,0.8901789784431458,0.8901789784431458,0.0,100.89918518066406,95.0,22374.25390625,-0.0,1764.8592529296875,1.0,283.1499938964844,284.6904296875,289.9639587402344,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,33291.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311223149299622,1.0,0.0,0.0,3.471241474151612,3.4712634086608887,8.04012756816519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.30419921875,0.0,1323.9608154296875,1895.4371337890625,0.0,1864.4820556640625,0.8583039045333862,1.0,0.0,3.0,1.0,0.0
12073500,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.8136748671531677,0.2988795042037964,0.2713954150676727,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.93142831325531,0.4484884440898895,0.4266402423381805,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.9990000128746032,0.705967128276825,0.3930206298828125,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.811633288860321,0.2965400815010071,0.2835812866687774,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.7121817469596863,0.1976060420274734,0.902223527431488,285.5103759765625,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.1535949707031,285.5102844238281,1.0,0.5186094641685486,1.0,1.0,0.0,1.0,-2.733582258224488,2.7335762977600098,6.0104389376647305e-06,2.112570285797119,0.8886829614639282,0.8886829614639282,0.0,100.22647857666016,95.0,22241.642578125,-0.0,1750.3585205078125,1.0,283.1499938964844,284.69775390625,289.9501342773437,291.4378662109375,293.1499938964844,293.1499938964844,283.1499938964844,32688.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293172478675842,1.0,0.0,0.0,3.433354616165161,3.4333760738372803,7.865577913435118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.90283203125,0.0,1281.92578125,1895.4371337890625,0.0,1849.3502197265625,0.851837694644928,1.0,0.0,3.0,1.0,0.0
12073560,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8130175471305847,0.2980294823646545,0.2706466913223266,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.9305705428123474,0.4472854435443878,0.4255232214927673,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.9990000128746032,0.7071191072463989,0.3929209113121032,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.8109788298606873,0.2957086265087127,0.2828091084957123,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.7115262746810913,0.1969908624887466,0.899528980255127,285.5093994140625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.15399169921875,285.5092163085937,1.0,0.5176287889480591,1.0,1.0,0.0,1.0,-2.7270524501800537,2.727046251296997,5.981805315968813e-06,2.107546091079712,0.8869604468345642,0.8869604468345642,0.0,99.9524154663086,98.0,22130.52734375,-0.0,1739.329345703125,1.0,283.1499938964844,284.7010192871094,289.9374084472656,291.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,32371.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273781299591064,1.0,0.0,0.0,3.4094576835632324,3.4094789028167725,7.756466402497608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.27880859375,0.0,1256.2969970703125,1895.4371337890625,0.0,1833.1485595703125,0.8432213068008423,1.0,0.0,3.0,1.0,0.0
12073620,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.8102080821990967,0.2962669134140014,0.2691190838813782,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.9268393516540528,0.4448165595531463,0.4232569932937622,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.9990000128746032,0.7083798050880432,0.3948792517185211,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.808159351348877,0.2939866483211517,0.2812373638153076,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7087981104850769,0.1956835389137268,0.8939386010169983,285.5135498046875,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.1492614746094,285.5135192871094,1.0,0.5165405869483948,1.0,1.0,0.0,1.0,-2.716237068176269,2.716231107711792,5.9345702538848855e-06,2.099243402481079,0.8830341696739197,0.8830341696739197,0.0,100.32025909423828,101.0,21900.15625,-0.0,1724.9691162109375,1.0,283.1499938964844,284.7153015136719,289.9135131835937,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,31424.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232853770256042,1.0,0.0,0.0,3.342684030532837,3.3427042961120605,7.45562317661097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.70556640625,0.0,1186.0333251953125,1895.4371337890625,0.0,1799.13720703125,0.8269855380058289,1.0,0.0,3.0,1.0,0.0
12073680,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.8102080821990967,0.2962669134140014,0.2691190838813782,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.9268393516540528,0.4448165595531463,0.4232569932937622,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.9990000128746032,0.7083798050880432,0.3948792517185211,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.808159351348877,0.2939866483211517,0.2812373638153076,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7087981104850769,0.1956835389137268,0.8939386010169983,285.5135498046875,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.1492614746094,285.5135192871094,1.0,0.5165405869483948,1.0,1.0,0.0,1.0,-2.716237068176269,2.716231107711792,5.9345702538848855e-06,2.099243402481079,0.8830341696739197,0.8830341696739197,0.0,100.32025909423828,101.0,21900.15625,-0.0,1724.9691162109375,1.0,283.1499938964844,284.7153015136719,289.9135131835937,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,31424.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232853770256042,1.0,0.0,0.0,3.342684030532837,3.3427042961120605,7.45562317661097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.70556640625,0.0,1186.0333251953125,1895.4371337890625,0.0,1799.13720703125,0.8269855380058289,1.0,0.0,3.0,1.0,0.0
12073740,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8058709502220154,0.2944274544715881,0.2675507366657257,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9212031364440918,0.4422691166400909,0.4209468066692352,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9990000128746032,0.7084689736366272,0.3989308476448059,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8037959933280945,0.2921920418739319,0.2796270251274109,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.7046254277229309,0.194280058145523,0.8880587220191956,285.5204467773437,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1390075683594,285.5205078125,1.0,0.5162859559059143,1.0,1.0,0.0,1.0,-2.70744252204895,2.7074365615844727,5.896332822885597e-06,2.09250807762146,0.8783922791481018,0.8783922791481018,0.0,101.5825653076172,104.0,21674.41796875,-0.0,1717.8077392578125,1.0,283.1499938964844,284.732666015625,289.8912658691406,291.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,30462.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192726731300354,1.0,0.0,0.0,3.271517515182495,3.271537065505981,7.141539413169085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.86865234375,0.0,1114.3114013671875,1895.4371337890625,0.0,1766.0413818359375,0.8097395300865173,1.0,0.0,3.0,1.0,0.0
