time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8058709502220154,0.2944274544715881,0.2675507366657257,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9212031364440918,0.4422691166400909,0.4209468066692352,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9990000128746032,0.7084689736366272,0.3989308476448059,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8037959933280945,0.2921920418739319,0.2796270251274109,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.7046254277229309,0.194280058145523,0.8880587220191956,285.5204467773437,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1390075683594,285.5205078125,1.0,0.5162859559059143,1.0,1.0,0.0,1.0,-2.70744252204895,2.7074365615844727,5.896332822885597e-06,2.09250807762146,0.8783922791481018,0.8783922791481018,0.0,101.5825653076172,104.0,21674.41796875,-0.0,1717.8077392578125,1.0,283.1499938964844,284.732666015625,289.8912658691406,291.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,30462.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192726731300354,1.0,0.0,0.0,3.271517515182495,3.271537065505981,7.141539413169085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.86865234375,0.0,1114.3114013671875,1895.4371337890625,0.0,1766.0413818359375,0.8097395300865173,1.0,0.0,3.0,1.0,0.0
12073860,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.8022900223731995,0.293139785528183,0.2664604783058166,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.9166903495788574,0.4404976367950439,0.4193490147590637,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.9990000128746032,0.7079741954803467,0.4025117754936218,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.8002406358718872,0.2909364998340606,0.2785091400146484,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.701239824295044,0.1932775825262069,0.8838948011398315,285.5279846191406,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.1298522949219,285.5282287597656,1.0,0.5164358019828796,1.0,1.0,0.0,1.0,-2.702167510986328,2.7021617889404297,5.873467671335675e-06,2.088473320007324,0.8748438358306885,0.8748438358306885,0.0,102.80146026611328,104.0,21513.939453125,-0.0,1715.65625,1.0,283.1499938964844,284.7481384277344,289.87603759765625,291.3176574707031,293.1499938964844,293.1499938964844,283.1499938964844,29700.107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166252732276917,1.0,0.0,0.0,3.215200185775757,3.215219020843506,6.897780053805036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.964111328125,0.0,1059.576416015625,1895.4371337890625,0.0,1744.3447265625,0.7989774346351624,1.0,0.0,3.0,1.0,0.0
12073920,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.8004926443099976,0.2925226390361786,0.2659423053264618,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.914453625679016,0.4396518468856811,0.4185909628868103,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9990000128746032,0.7076007127761841,0.4043672084808349,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7984564900398254,0.2903357148170471,0.2779779136180877,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.6995367407798767,0.1927929818630218,0.8818944692611694,285.52960205078125,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.12506103515625,285.5297546386719,1.0,0.5165733098983765,1.0,1.0,0.0,1.0,-2.6998212337493896,2.699815273284912,5.863312708243029e-06,2.086679220199585,0.8730250597000122,0.8730250597000122,0.0,103.4518585205078,107.0,21447.0,-0.0,1715.1983642578125,1.0,283.1499938964844,284.75274658203125,289.8690490722656,291.3066711425781,293.1499938964844,293.1499938964844,283.1499938964844,29493.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154306173324585,1.0,0.0,0.0,3.196250438690185,3.1962690353393555,6.816711675128317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03076171875,0.0,1041.88525390625,1895.4371337890625,0.0,1734.5911865234375,0.7915557622909546,1.0,0.0,3.0,1.0,0.0
12073980,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7945457100868225,0.2905632853507995,0.2642970085144043,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.9072574377059937,0.4369728863239288,0.4161902964115143,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9990000128746032,0.7059206366539001,0.4106949865818023,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7925571203231812,0.2884276807308197,0.2762930989265442,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.693884015083313,0.1912360936403274,0.8754735589027405,285.54083251953125,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.1087646484375,285.54107666015625,1.0,0.517205536365509,1.0,1.0,0.0,1.0,-2.692822217941284,2.692816257476806,5.833068826177623e-06,2.0813252925872803,0.8669183254241943,0.8669183254241943,0.0,105.73126220703124,110.0,21213.68359375,-0.0,1715.3896484375,1.0,283.1499938964844,284.77545166015625,289.84600830078125,291.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,28521.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116690874099731,1.0,0.0,0.0,3.1170053482055664,3.117023229598999,6.482886192316073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.749267578125,0.0,969.3106689453124,1895.4371337890625,0.0,1704.0321044921875,0.7724658250808716,1.0,0.0,3.0,1.0,0.0
12074040,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7945457100868225,0.2905632853507995,0.2642970085144043,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.9072574377059937,0.4369728863239288,0.4161902964115143,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9990000128746032,0.7059206366539001,0.4106949865818023,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7925571203231812,0.2884276807308197,0.2762930989265442,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.693884015083313,0.1912360936403274,0.8754735589027405,285.54083251953125,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.1087646484375,285.54107666015625,1.0,0.517205536365509,1.0,1.0,0.0,1.0,-2.692822217941284,2.692816257476806,5.833068826177623e-06,2.0813252925872803,0.8669183254241943,0.8669183254241943,0.0,105.73126220703124,110.0,21213.68359375,-0.0,1715.3896484375,1.0,283.1499938964844,284.77545166015625,289.84600830078125,291.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,28521.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116690874099731,1.0,0.0,0.0,3.1170053482055664,3.117023229598999,6.482886192316073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.749267578125,0.0,969.3106689453124,1895.4371337890625,0.0,1704.0321044921875,0.7724658250808716,1.0,0.0,3.0,1.0,0.0
12074100,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.791445255279541,0.2895665168762207,0.2634604275226593,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.903674840927124,0.4356129169464111,0.4149723052978515,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9990000128746032,0.7048051357269287,0.4140848219394684,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7894834280014038,0.2874565124511719,0.2754369676113128,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.6909263134002686,0.1904357969760894,0.8721755743026733,285.5492248535156,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.1000671386719,285.5497741699219,1.0,0.5176076292991638,1.0,1.0,0.0,1.0,-2.689434766769409,2.689428806304932,5.818453701067483e-06,2.078731775283813,0.8636097311973572,0.8636097311973572,0.0,106.9814224243164,110.0,21084.09375,-0.0,1716.1527099609375,1.0,283.1499938964844,284.7906799316406,289.83380126953125,291.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,27893.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097553610801697,1.0,0.0,0.0,3.068202018737793,3.0682194232940674,6.28146949566144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.0888671875,0.0,926.1146240234376,1895.4371337890625,0.0,1688.574951171875,0.7634854316711426,1.0,0.0,3.0,1.0,0.0
12074160,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7883039116859436,0.2885588407516479,0.2626190483570099,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.9001517295837402,0.4342394173145294,0.4137469232082367,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.9990000128746032,0.7035115957260132,0.4175754189491272,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7863689661026001,0.2864742875099182,0.2745744884014129,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.6879208087921143,0.1896229237318039,0.8688342571258545,285.5540466308594,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0911865234375,285.5543518066406,1.0,0.5180509090423584,1.0,1.0,0.0,1.0,-2.686094045639038,2.6860880851745605,5.804054580949014e-06,2.076171636581421,0.8600550889968872,0.8600550889968872,0.0,108.28578186035156,113.0,20971.447265625,-0.0,1717.228515625,1.0,283.1499938964844,284.8007507324219,289.8218078613281,291.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,27548.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078520059585571,1.0,0.0,0.0,3.033829689025879,3.033846855163574,6.141517587820999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.806884765625,0.0,897.0557861328125,1895.4371337890625,0.0,1673.2620849609375,0.7524848580360413,1.0,0.0,3.0,1.0,0.0
12074220,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7819598317146301,0.2865182161331177,0.260913610458374,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.8930322527885437,0.4314589500427246,0.4112647771835327,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.9990000128746032,0.7004108428955078,0.4247747659683227,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7800811529159546,0.2844810783863067,0.272824227809906,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.6818314790725708,0.1879668980836868,0.8620217442512512,285.5693359375,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.07354736328125,285.5697326660156,1.0,0.5190216898918152,1.0,1.0,0.0,1.0,-2.6794233322143555,2.679417610168457,5.775336376245832e-06,2.0710511207580566,0.852425217628479,0.852425217628479,0.0,111.0215072631836,116.0,20717.94140625,-0.0,1719.96240234375,1.0,283.1499938964844,284.82879638671875,289.7965393066406,291.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,26575.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703864574432373,1.0,0.0,0.0,2.946649074554444,2.9466652870178223,5.793622221972328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.1015625,0.0,825.4703979492188,1895.4371337890625,0.0,1641.3841552734375,0.7315995097160339,1.0,0.0,3.0,1.0,0.0
12074280,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7819598317146301,0.2865182161331177,0.260913610458374,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.8930322527885437,0.4314589500427246,0.4112647771835327,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.9990000128746032,0.7004108428955078,0.4247747659683227,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.7800811529159546,0.2844810783863067,0.272824227809906,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.6818314790725708,0.1879668980836868,0.8620217442512512,285.5693359375,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.07354736328125,285.5697326660156,1.0,0.5190216898918152,1.0,1.0,0.0,1.0,-2.6794233322143555,2.679417610168457,5.775336376245832e-06,2.0710511207580566,0.852425217628479,0.852425217628479,0.0,111.0215072631836,116.0,20717.94140625,-0.0,1719.96240234375,1.0,283.1499938964844,284.82879638671875,289.7965393066406,291.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,26575.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703864574432373,1.0,0.0,0.0,2.946649074554444,2.9466652870178223,5.793622221972328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.1015625,0.0,825.4703979492188,1895.4371337890625,0.0,1641.3841552734375,0.7315995097160339,1.0,0.0,3.0,1.0,0.0
12074340,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7756423354148865,0.2844480872154236,0.2591846883296966,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8859198689460754,0.428637146949768,0.4087470173835754,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9990000128746032,0.6965934634208679,0.4321379959583282,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7738195061683655,0.2824523448944092,0.2710440456867218,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.6757456660270691,0.1862803548574447,0.8550803661346436,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0574645996094,285.5874328613281,1.0,0.5200617909431458,1.0,1.0,0.0,1.0,-2.6726880073547363,2.672682285308838,5.746383067162242e-06,2.0658669471740723,0.8440136313438416,0.8440136313438416,0.0,113.87506103515624,119.0,20451.595703125,-0.0,1723.116943359375,1.0,283.1499938964844,284.8598937988281,289.77032470703125,291.14910888671875,293.1499938964844,293.1499938964844,283.1499938964844,25603.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996310949325562,1.0,0.0,0.0,2.8554463386535645,2.855461597442627,5.440531367639778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.615234375,0.0,754.9611206054688,1895.4371337890625,0.0,1607.8431396484375,0.7098100781440735,1.0,0.0,3.0,1.0,0.0
12074400,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7756423354148865,0.2844480872154236,0.2591846883296966,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8859198689460754,0.428637146949768,0.4087470173835754,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9990000128746032,0.6965934634208679,0.4321379959583282,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7738195061683655,0.2824523448944092,0.2710440456867218,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.6757456660270691,0.1862803548574447,0.8550803661346436,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0574645996094,285.5874328613281,1.0,0.5200617909431458,1.0,1.0,0.0,1.0,-2.6726880073547363,2.672682285308838,5.746383067162242e-06,2.0658669471740723,0.8440136313438416,0.8440136313438416,0.0,113.87506103515624,119.0,20451.595703125,-0.0,1723.116943359375,1.0,283.1499938964844,284.8598937988281,289.77032470703125,291.14910888671875,293.1499938964844,293.1499938964844,283.1499938964844,25603.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996310949325562,1.0,0.0,0.0,2.8554463386535645,2.855461597442627,5.440531367639778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.615234375,0.0,754.9611206054688,1895.4371337890625,0.0,1607.8431396484375,0.7098100781440735,1.0,0.0,3.0,1.0,0.0
12074460,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.769439160823822,0.2823534309864044,0.2574357092380523,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.878913402557373,0.4257788062095642,0.4061968624591827,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.6919395327568054,0.4395575225353241,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7676697969436646,0.2803924083709717,0.2692364454269409,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.6697601675987244,0.1845800578594207,0.8480640649795532,285.6068420410156,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.045166015625,285.6074523925781,1.0,0.5211360454559326,1.0,1.0,0.0,1.0,-2.665834188461304,2.6658284664154053,5.716973646485712e-06,2.0605807304382324,0.8347820043563843,0.8347820043563843,0.0,116.80189514160156,107.0,20168.826171875,-0.0,1726.4073486328125,1.0,283.1499938964844,284.8941955566406,289.7428894042969,291.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,24633.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695206880569458,1.0,0.0,0.0,2.760124921798706,2.760139226913452,5.083359155833023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.109619140625,0.0,685.872802734375,1895.4371337890625,0.0,1573.1339111328125,0.6871013045310974,1.0,0.0,3.0,1.0,0.0
12074520,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.769439160823822,0.2823534309864044,0.2574357092380523,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.878913402557373,0.4257788062095642,0.4061968624591827,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.6919395327568054,0.4395575225353241,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7676697969436646,0.2803924083709717,0.2692364454269409,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.6697601675987244,0.1845800578594207,0.8480640649795532,285.6068420410156,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.045166015625,285.6074523925781,1.0,0.5211360454559326,1.0,1.0,0.0,1.0,-2.665834188461304,2.6658284664154053,5.716973646485712e-06,2.0605807304382324,0.8347820043563843,0.8347820043563843,0.0,116.80189514160156,107.0,20168.826171875,-0.0,1726.4073486328125,1.0,283.1499938964844,284.8941955566406,289.7428894042969,291.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,24633.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695206880569458,1.0,0.0,0.0,2.760124921798706,2.760139226913452,5.083359155833023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.109619140625,0.0,685.872802734375,1895.4371337890625,0.0,1573.1339111328125,0.6871013045310974,1.0,0.0,3.0,1.0,0.0
12074580,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7686062455177307,0.280631810426712,0.2558841109275818,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.8781218528747559,0.4234276115894317,0.4039815962314605,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.9990000128746032,0.6881592273712158,0.4383212625980377,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7668521404266357,0.2786906063556671,0.2676247954368591,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6686800122261047,0.1831937879323959,0.8417892456054688,285.62176513671875,286.33990478515625,293.02911376953125,286.7415771484375,293.0306091308594,297.039794921875,285.6220092773437,1.0,0.5180913805961609,1.0,1.0,0.0,1.0,-2.6503617763519287,2.6503560543060303,5.651178526022704e-06,2.048803329467773,0.8266407251358032,0.8266407251358032,0.0,115.73197174072266,107.0,19867.89453125,-0.0,1699.0460205078125,1.0,283.1499938964844,284.92218017578125,289.71826171875,291.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,23790.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914342641830444,1.0,0.0,0.0,2.676378965377808,2.6763927936553955,4.779567461810075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.895263671875,0.0,628.7717895507812,1895.4371337890625,0.0,1543.8204345703125,0.67009437084198,1.0,0.0,3.0,1.0,0.0
12074640,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.768885612487793,0.2802167236804962,0.2554967701435089,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.8784911632537842,0.422858864068985,0.403432160615921,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.9990000128746032,0.6874511241912842,0.4371835887432098,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.7671305537223816,0.2782780826091766,0.2672202289104461,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.668847918510437,0.1828585565090179,0.8402070999145508,285.6230163574219,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0390319824219,285.6231384277344,1.0,0.5170003771781921,1.0,1.0,0.0,1.0,-2.6454832553863525,2.645477771759033,5.630425221170299e-06,2.0450470447540283,0.824558436870575,0.824558436870575,0.0,115.07291412353516,95.0,19793.34375,-0.0,1689.0277099609375,1.0,283.1499938964844,284.9263916015625,289.71197509765625,291.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,23672.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904754638671875,1.0,0.0,0.0,2.660387754440308,2.6604013442993164,4.722622293229506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.9443359375,0.0,618.4679565429688,1895.4371337890625,0.0,1536.412841796875,0.6634202599525452,1.0,0.0,3.0,1.0,0.0
12074700,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7702628970146179,0.2791481614112854,0.2544736564159393,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8802086710929871,0.4213868975639343,0.4019832611083984,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.9990000128746032,0.6860490441322327,0.4331184029579162,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7684964537620544,0.2772067785263061,0.2661463618278503,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.6698607802391052,0.1819894015789032,0.8359987139701843,285.6316833496094,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0373229980469,285.632080078125,1.0,0.5136374831199646,1.0,1.0,0.0,1.0,-2.631284475326538,2.6312789916992188,5.570203029492404e-06,2.034097671508789,0.8190534710884094,0.8190534710884094,0.0,112.84263610839844,95.0,19562.625,-0.0,1658.6563720703125,1.0,283.1499938964844,284.94512939453125,289.6938781738281,291.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,23059.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877016425132751,1.0,0.0,0.0,2.6009769439697266,2.600990056991577,4.5140501470086747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.303466796875,0.0,580.256103515625,1895.4371337890625,0.0,1515.0811767578125,0.652062714099884,1.0,0.0,3.0,1.0,0.0
12074760,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.7725285291671753,0.2780866026878357,0.2534364759922027,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8829537630081177,0.4199143350124359,0.4005121886730194,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.9990000128746032,0.6853042244911194,0.4276085495948791,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.7707331776618958,0.276128351688385,0.2650445103645324,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.6716555953025818,0.1811204850673675,0.831678032875061,285.6348571777344,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0357360839844,285.6348571777344,1.0,0.509593665599823,1.0,1.0,0.0,1.0,-2.6151371002197266,2.6151316165924072,5.502072326635243e-06,2.021627187728882,0.8131884932518005,0.8131884932518005,0.0,109.95641326904295,98.0,19340.69921875,-0.0,1622.9122314453125,1.0,283.1499938964844,284.9568786621094,289.6750183105469,290.9934997558594,293.1499938964844,293.1499938964844,283.1499938964844,22723.97265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846063733100891,1.0,0.0,0.0,2.555652141571045,2.5556647777557373,4.3580959641076333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.556396484375,0.0,552.8646850585938,1895.4371337890625,0.0,1491.45166015625,0.6386556625366211,1.0,0.0,3.0,1.0,0.0
12074820,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.7732759118080139,0.2760173976421356,0.2515018880367279,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.884003758430481,0.417010486125946,0.3977004289627075,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.9990000128746032,0.6846129298210144,0.4231310188770294,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.7714046239852905,0.2739832699298858,0.2629484832286834,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.671855628490448,0.1794202625751495,0.8236667513847351,285.6524963378906,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0332336425781,285.653076171875,1.0,0.5051868557929993,1.0,1.0,0.0,1.0,-2.591895341873169,2.5918898582458496,5.404306648415513e-06,2.0034608840942383,0.8007452487945557,0.8007452487945557,0.0,107.27691650390624,101.0,18906.18359375,-0.0,1578.6824951171875,1.0,283.1499938964844,284.9945068359375,289.6348876953125,290.92657470703125,293.1499938964844,293.1499938964844,283.1499938964844,21778.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773223876953125,1.0,0.0,0.0,2.445676565170288,2.445688486099243,3.991088988186675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8193359375,0.0,489.3744812011719,1895.4371337890625,0.0,1436.589111328125,0.6127522587776184,1.0,0.0,3.0,1.0,0.0
12074880,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.7732759118080139,0.2760173976421356,0.2515018880367279,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.884003758430481,0.417010486125946,0.3977004289627075,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.9990000128746032,0.6846129298210144,0.4231310188770294,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.7714046239852905,0.2739832699298858,0.2629484832286834,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.671855628490448,0.1794202625751495,0.8236667513847351,285.6524963378906,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0332336425781,285.653076171875,1.0,0.5051868557929993,1.0,1.0,0.0,1.0,-2.591895341873169,2.5918898582458496,5.404306648415513e-06,2.0034608840942383,0.8007452487945557,0.8007452487945557,0.0,107.27691650390624,101.0,18906.18359375,-0.0,1578.6824951171875,1.0,283.1499938964844,284.9945068359375,289.6348876953125,290.92657470703125,293.1499938964844,293.1499938964844,283.1499938964844,21778.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773223876953125,1.0,0.0,0.0,2.445676565170288,2.445688486099243,3.991088988186675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8193359375,0.0,489.3744812011719,1895.4371337890625,0.0,1436.589111328125,0.6127522587776184,1.0,0.0,3.0,1.0,0.0
12074940,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7716269493103027,0.2739844918251037,0.249671533703804,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.882241427898407,0.4141437113285064,0.394995242357254,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.9990000128746032,0.6833047270774841,0.422717273235321,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7696537971496582,0.2718391418457031,0.2609227895736694,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.6699090600013733,0.1777380555868148,0.8160907030105591,285.679443359375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0312194824219,285.680419921875,1.0,0.5025612711906433,1.0,1.0,0.0,1.0,-2.5744071006774902,2.574401617050171,5.331463398761116e-06,1.989861965179444,0.7873334288597107,0.7873334288597107,0.0,106.50176239013672,104.0,18487.328125,-0.0,1551.302734375,1.0,283.1499938964844,285.04168701171875,289.5961303710937,290.8616027832031,293.1499938964844,293.1499938964844,283.1499938964844,20828.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693544387817383,1.0,0.0,0.0,2.330702066421509,2.3307127952575684,3.6246566992304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.498291015625,0.0,428.5620727539063,1895.4371337890625,0.0,1377.8095703125,0.588760256767273,1.0,0.0,3.0,1.0,0.0
12075000,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7716269493103027,0.2739844918251037,0.249671533703804,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.882241427898407,0.4141437113285064,0.394995242357254,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.9990000128746032,0.6833047270774841,0.422717273235321,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7696537971496582,0.2718391418457031,0.2609227895736694,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.6699090600013733,0.1777380555868148,0.8160907030105591,285.679443359375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0312194824219,285.680419921875,1.0,0.5025612711906433,1.0,1.0,0.0,1.0,-2.5744071006774902,2.574401617050171,5.331463398761116e-06,1.989861965179444,0.7873334288597107,0.7873334288597107,0.0,106.50176239013672,104.0,18487.328125,-0.0,1551.302734375,1.0,283.1499938964844,285.04168701171875,289.5961303710937,290.8616027832031,293.1499938964844,293.1499938964844,283.1499938964844,20828.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693544387817383,1.0,0.0,0.0,2.330702066421509,2.3307127952575684,3.6246566992304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.498291015625,0.0,428.5620727539063,1895.4371337890625,0.0,1377.8095703125,0.588760256767273,1.0,0.0,3.0,1.0,0.0
12075060,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.769291877746582,0.2724186778068542,0.2483042478561401,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.8796387910842896,0.4119436740875244,0.392964631319046,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9990000128746032,0.6815577149391174,0.4242079257965088,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7672417163848877,0.2701890766620636,0.2594015598297119,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.6674650311470032,0.1764470338821411,0.8104547262191772,285.6949462890625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0297546386719,285.6958312988281,1.0,0.5014169812202454,1.0,1.0,0.0,1.0,-2.5635135173797607,2.5635080337524414,5.286350642563775e-06,1.9813965559005733,0.7763084769248962,0.7763084769248962,0.0,106.7466812133789,104.0,18202.236328125,-0.0,1537.588134765625,1.0,283.1499938964844,285.07049560546875,289.5687561035156,290.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,20484.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634824275970459,1.0,0.0,0.0,2.2606184482574463,2.260628700256348,3.409949158594827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.783447265625,0.0,395.17767333984375,1895.4371337890625,0.0,1335.348876953125,0.5729872584342957,1.0,0.0,3.0,1.0,0.0
12075120,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.7684011459350586,0.2719160318374634,0.2478698939085006,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.8786391019821167,0.4112402498722076,0.3923202753067016,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9990000128746032,0.6808567643165588,0.4249313473701477,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.7663292288780212,0.269661396741867,0.2589197754859924,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.6665576100349426,0.1760339587926864,0.8086745738983154,285.69952392578125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0292663574219,285.70037841796875,1.0,0.5011698603630066,1.0,1.0,0.0,1.0,-2.560368299484253,2.5603630542755127,5.273363512969809e-06,1.978953242301941,0.7726775407791138,0.7726775407791138,0.0,106.94014739990234,107.0,18114.0546875,-0.0,1534.181884765625,1.0,283.1499938964844,285.0791931152344,289.5602111816406,290.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,20409.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616978645324707,1.0,0.0,0.0,2.2395591735839844,2.2395694255828857,3.346713128848933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.65966796875,0.0,385.6341552734375,1895.4371337890625,0.0,1322.5924072265625,0.5682997703552246,1.0,0.0,3.0,1.0,0.0
12075180,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.7640734910964966,0.2697769105434418,0.2460365742444992,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8737612366676331,0.4082676470279693,0.3896111845970154,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.9990000128746032,0.6771622896194458,0.4289900362491607,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.7619245052337646,0.267425388097763,0.2568950951099396,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.6622290015220642,0.1742768138647079,0.8011912703514099,285.71826171875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02703857421875,285.7191467285156,1.0,0.5006008744239807,1.0,1.0,0.0,1.0,-2.548361301422119,2.548356056213379,5.223938842391362e-06,1.969628930091858,0.7567514181137085,0.7567514181137085,0.0,108.22918701171876,95.0,17750.26171875,-0.0,1523.6298828125,1.0,283.1499938964844,285.1148986816406,289.5239562988281,290.7448425292969,293.1499938964844,293.1499938964844,283.1499938964844,20224.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546168327331543,1.0,0.0,0.0,2.154557228088379,2.154567003250122,3.097486853675946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.115966796875,0.0,349.2650756835937,1895.4371337890625,0.0,1272.6715087890625,0.5496293902397156,1.0,0.0,3.0,1.0,0.0
12075240,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.7640734910964966,0.2697769105434418,0.2460365742444992,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8737612366676331,0.4082676470279693,0.3896111845970154,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.9990000128746032,0.6771622896194458,0.4289900362491607,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.7619245052337646,0.267425388097763,0.2568950951099396,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.6622290015220642,0.1742768138647079,0.8011912703514099,285.71826171875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02703857421875,285.7191467285156,1.0,0.5006008744239807,1.0,1.0,0.0,1.0,-2.548361301422119,2.548356056213379,5.223938842391362e-06,1.969628930091858,0.7567514181137085,0.7567514181137085,0.0,108.22918701171876,95.0,17750.26171875,-0.0,1523.6298828125,1.0,283.1499938964844,285.1148986816406,289.5239562988281,290.7448425292969,293.1499938964844,293.1499938964844,283.1499938964844,20224.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546168327331543,1.0,0.0,0.0,2.154557228088379,2.154567003250122,3.097486853675946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.115966796875,0.0,349.2650756835937,1895.4371337890625,0.0,1272.6715087890625,0.5496293902397156,1.0,0.0,3.0,1.0,0.0
12075300,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7637518644332886,0.2686747312545776,0.2450434416532516,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.8734949231147766,0.4067536890506744,0.3881802558898926,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9990000128746032,0.6751173138618469,0.4278006553649902,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7615531086921692,0.2662756741046905,0.2558048963546753,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.6616878509521484,0.1733647137880325,0.7970754504203796,285.72625732421875,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02569580078125,285.72674560546875,1.0,0.4983838200569153,1.0,1.0,0.0,1.0,-2.5377767086029053,2.537771701812744,5.18088245371473e-06,1.9615702629089355,0.7482856512069702,0.7482856512069702,0.0,107.37779998779295,95.0,17545.12890625,-0.0,1505.7841796875,1.0,283.1499938964844,285.1314392089844,289.5048828125,290.71484375,293.1499938964844,293.1499938964844,283.1499938964844,20191.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512225866317749,1.0,0.0,0.0,2.112509250640869,2.112518787384033,2.9777663712593494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.409423828125,0.0,332.4547119140625,1895.4371337890625,0.0,1249.144287109375,0.5405331254005432,1.0,0.0,3.0,1.0,0.0
12075360,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.7646554112434387,0.2675641477108001,0.244001492857933,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.8746728897094727,0.4052219688892364,0.3866961002349853,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.9990000128746032,0.6734907031059265,0.4244681000709533,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.7623919248580933,0.2651083469390869,0.2546590268611908,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.6622147560119629,0.1724379062652588,0.7926962971687317,285.7317199707031,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0242919921875,285.7320861816406,1.0,0.4952919483184814,1.0,1.0,0.0,1.0,-2.5241034030914307,2.5240981578826904,5.125254574522842e-06,1.9510204792022705,0.7394341826438904,0.7394341826438904,0.0,105.52751159667967,83.0,17319.712890625,-0.0,1479.6998291015625,1.0,283.1499938964844,285.1462707519531,289.4844055175781,290.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,20189.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477676033973694,1.0,0.0,0.0,2.069952964782715,2.0699622631073,2.859001426713803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.29345703125,0.0,316.1757202148437,1895.4371337890625,0.0,1225.46923828125,0.5314174890518188,1.0,0.0,3.0,1.0,0.0
12075420,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7691579461097717,0.2653358578681946,0.2418412566184997,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8801693320274353,0.4021161794662475,0.3836142718791961,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.9990000128746032,0.6718853116035461,0.4133809208869934,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7667118310928345,0.2627381980419159,0.252258688211441,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.6656216979026794,0.1705788969993591,0.7835220098495483,285.7408752441406,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02166748046875,285.7412109375,1.0,0.486976146697998,1.0,1.0,0.0,1.0,-2.490583896636963,2.4905788898468018,4.990068191546016e-06,1.9251011610031128,0.7206050157546997,0.7206050157546997,0.0,99.86017608642578,86.0,16827.9765625,-0.0,1412.0081787109375,1.0,283.1499938964844,285.1756896972656,289.4388427734375,290.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,20252.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401351094245911,1.0,0.0,0.0,1.981744766235352,1.9817535877227783,2.620528221086716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.097412109375,0.0,284.5503234863281,1895.4371337890625,0.0,1174.1676025390625,0.512776255607605,1.0,0.0,3.0,1.0,0.0
12075480,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7691579461097717,0.2653358578681946,0.2418412566184997,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8801693320274353,0.4021161794662475,0.3836142718791961,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.9990000128746032,0.6718853116035461,0.4133809208869934,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7667118310928345,0.2627381980419159,0.252258688211441,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.6656216979026794,0.1705788969993591,0.7835220098495483,285.7408752441406,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02166748046875,285.7412109375,1.0,0.486976146697998,1.0,1.0,0.0,1.0,-2.490583896636963,2.4905788898468018,4.990068191546016e-06,1.9251011610031128,0.7206050157546997,0.7206050157546997,0.0,99.86017608642578,86.0,16827.9765625,-0.0,1412.0081787109375,1.0,283.1499938964844,285.1756896972656,289.4388427734375,290.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,20252.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401351094245911,1.0,0.0,0.0,1.981744766235352,1.9817535877227783,2.620528221086716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.097412109375,0.0,284.5503234863281,1895.4371337890625,0.0,1174.1676025390625,0.512776255607605,1.0,0.0,3.0,1.0,0.0
12075540,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7704782485961914,0.2631414830684662,0.2397824078798294,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8819037079811096,0.3990111947059631,0.3806048631668091,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.9990000128746032,0.6715466976165771,0.4077745079994201,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.7678406238555908,0.2603688836097717,0.2499349117279052,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.6662318706512451,0.1687699556350708,0.7749349474906921,285.75811767578125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01983642578125,285.75927734375,1.0,0.4818570017814636,1.0,1.0,0.0,1.0,-2.4646363258361816,2.4646315574646,4.886257102043601e-06,1.904811263084412,0.7004133462905884,0.7004133462905884,0.0,96.74217224121094,89.0,16353.146484375,-0.0,1366.0577392578125,1.0,283.1499938964844,285.2142639160156,289.3898010253906,290.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,20362.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631187915802002,1.0,0.0,0.0,1.887872576713562,1.8878809213638303,2.3781473146300414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.323974609375,0.0,253.6722717285156,1895.4371337890625,0.0,1115.8345947265625,0.4932548403739929,1.0,0.0,3.0,1.0,0.0
12075600,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7704782485961914,0.2631414830684662,0.2397824078798294,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8819037079811096,0.3990111947059631,0.3806048631668091,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.9990000128746032,0.6715466976165771,0.4077745079994201,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.7678406238555908,0.2603688836097717,0.2499349117279052,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.6662318706512451,0.1687699556350708,0.7749349474906921,285.75811767578125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01983642578125,285.75927734375,1.0,0.4818570017814636,1.0,1.0,0.0,1.0,-2.4646363258361816,2.4646315574646,4.886257102043601e-06,1.904811263084412,0.7004133462905884,0.7004133462905884,0.0,96.74217224121094,89.0,16353.146484375,-0.0,1366.0577392578125,1.0,283.1499938964844,285.2142639160156,289.3898010253906,290.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,20362.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631187915802002,1.0,0.0,0.0,1.887872576713562,1.8878809213638303,2.3781473146300414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.323974609375,0.0,253.6722717285156,1895.4371337890625,0.0,1115.8345947265625,0.4932548403739929,1.0,0.0,3.0,1.0,0.0
