time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.769140899181366,0.2609979212284088,0.2378361374139785,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8804951906204224,0.3959480226039886,0.3776966631412506,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.9990000128746032,0.6705159544944763,0.4065617620944977,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.7662937641143799,0.2580125629901886,0.2476924657821655,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.6644937992095947,0.166987657546997,0.7668408155441284,285.7885437011719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0185241699219,285.7903137207031,1.0,0.4786907732486725,1.0,1.0,0.0,1.0,-2.4449236392974854,2.444918870925904,4.808258381672204e-06,1.889459252357483,0.67905592918396,0.67905592918396,0.0,95.61238098144533,92.0,15891.0791015625,-0.0,1336.8748779296875,1.0,283.1499938964844,285.26611328125,289.3420715332031,290.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,20476.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214195489883423,1.0,0.0,0.0,1.7879011631011963,1.7879090309143066,2.132948679900437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.794189453125,0.0,223.58067321777344,1895.4371337890625,0.0,1054.458740234375,0.4727706611156463,1.0,0.0,3.0,1.0,0.0
12075720,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.769140899181366,0.2609979212284088,0.2378361374139785,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8804951906204224,0.3959480226039886,0.3776966631412506,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.9990000128746032,0.6705159544944763,0.4065617620944977,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.7662937641143799,0.2580125629901886,0.2476924657821655,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.6644937992095947,0.166987657546997,0.7668408155441284,285.7885437011719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0185241699219,285.7903137207031,1.0,0.4786907732486725,1.0,1.0,0.0,1.0,-2.4449236392974854,2.444918870925904,4.808258381672204e-06,1.889459252357483,0.67905592918396,0.67905592918396,0.0,95.61238098144533,92.0,15891.0791015625,-0.0,1336.8748779296875,1.0,283.1499938964844,285.26611328125,289.3420715332031,290.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,20476.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214195489883423,1.0,0.0,0.0,1.7879011631011963,1.7879090309143066,2.132948679900437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.794189453125,0.0,223.58067321777344,1895.4371337890625,0.0,1054.458740234375,0.4727706611156463,1.0,0.0,3.0,1.0,0.0
12075780,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7661057114601135,0.2589002549648285,0.2359730750322342,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.8770830035209656,0.392943412065506,0.3748849630355835,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9990000128746032,0.668415367603302,0.4081726968288421,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7630409002304077,0.2556786239147186,0.2455128133296966,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.6612458229064941,0.1652203202247619,0.759028971195221,285.83123779296875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0175170898437,285.83367919921875,1.0,0.4769041538238525,1.0,1.0,0.0,1.0,-2.4292361736297607,2.4292314052581787,4.746649665321456e-06,1.8772425651550293,0.6566610932350159,0.6566610932350159,0.0,95.7454833984375,95.0,15425.408203125,-0.0,1318.2115478515625,1.0,283.1499938964844,285.33074951171875,289.2956848144531,290.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,20567.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113121509552002,1.0,0.0,0.0,1.6823234558105469,1.682330846786499,1.8884799146690057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.695068359375,0.0,194.6756134033203,1895.4371337890625,0.0,993.5955200195312,0.4514766931533813,1.0,0.0,3.0,1.0,0.0
12075840,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7661057114601135,0.2589002549648285,0.2359730750322342,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.8770830035209656,0.392943412065506,0.3748849630355835,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9990000128746032,0.668415367603302,0.4081726968288421,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7630409002304077,0.2556786239147186,0.2455128133296966,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.6612458229064941,0.1652203202247619,0.759028971195221,285.83123779296875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0175170898437,285.83367919921875,1.0,0.4769041538238525,1.0,1.0,0.0,1.0,-2.4292361736297607,2.4292314052581787,4.746649665321456e-06,1.8772425651550293,0.6566610932350159,0.6566610932350159,0.0,95.7454833984375,95.0,15425.408203125,-0.0,1318.2115478515625,1.0,283.1499938964844,285.33074951171875,289.2956848144531,290.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,20567.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113121509552002,1.0,0.0,0.0,1.6823234558105469,1.682330846786499,1.8884799146690057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.695068359375,0.0,194.6756134033203,1895.4371337890625,0.0,993.5955200195312,0.4514766931533813,1.0,0.0,3.0,1.0,0.0
12075900,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.7641509175300598,0.2578702867031097,0.2350691258907318,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8748571872711182,0.3914659023284912,0.373513251543045,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.9990000128746032,0.6669592261314392,0.4097421765327453,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.7609761953353882,0.2545228898525238,0.2444447427988052,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.6592344045639038,0.1643427163362503,0.7552059888839722,285.8572692871094,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0171203613281,285.8600158691406,1.0,0.4763926267623901,1.0,1.0,0.0,1.0,-2.4225106239318848,2.422506093978882,4.720363904198166e-06,1.8720052242279053,0.6451208591461182,0.6451208591461182,0.0,96.15691375732422,95.0,15188.462890625,-0.0,1311.7340087890625,1.0,283.1499938964844,285.3679504394531,289.2725830078125,290.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,20598.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061816811561584,1.0,0.0,0.0,1.6278053522109983,1.6278125047683716,1.768065516216666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.58447265625,0.0,180.83575439453125,1895.4371337890625,0.0,963.7648315429688,0.4406229257583618,1.0,0.0,3.0,1.0,0.0
12075960,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.7619897127151489,0.2568551301956177,0.2341835647821426,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8723833560943604,0.3900085687637329,0.3721652626991272,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.9990000128746032,0.6652513742446899,0.4117026031017303,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.7587041854858398,0.2533762454986572,0.2433909475803375,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.6570408344268799,0.1634697020053863,0.7514325976371765,285.886474609375,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.01678466796875,285.8895874023437,1.0,0.4760827422142029,1.0,1.0,0.0,1.0,-2.4163825511932373,2.416377782821656,4.696477390098153e-06,1.86723268032074,0.6333751082420349,0.6333751082420349,0.0,96.74829864501952,98.0,14947.7646484375,-0.0,1306.74755859375,1.0,283.1499938964844,285.4084167480469,289.24932861328125,290.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,20617.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600989580154419,1.0,0.0,0.0,1.5724064111709597,1.5724133253097534,1.6497685351168914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.34326171875,0.0,167.49581909179688,1895.4371337890625,0.0,934.3245239257812,0.4296989440917969,1.0,0.0,3.0,1.0,0.0
12076020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7572707533836365,0.2548887729644775,0.2324753850698471,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8669429421424866,0.3871623277664184,0.369545429944992,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.9990000128746032,0.6611880660057068,0.4164988696575165,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7537514567375183,0.251114547252655,0.2413258254528045,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.6522974967956543,0.1617379188537597,0.7440171241760254,285.95440673828125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.016357421875,285.9581604003906,1.0,0.475935697555542,1.0,1.0,0.0,1.0,-2.4055538177490234,2.4055490493774414,4.654421445593471e-06,1.85879909992218,0.6093533635139465,0.6093533635139465,0.0,98.34661865234376,101.0,14453.1162109375,-0.0,1300.2506103515625,1.0,283.1499938964844,285.4989013671875,289.20196533203125,290.226806640625,293.1499938964844,293.1499938964844,283.1499938964844,20611.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903289318084717,1.0,0.0,0.0,1.460012912750244,1.46001935005188,1.422350948132589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.3076171875,0.0,142.57342529296875,1895.4371337890625,0.0,876.3766479492188,0.407888650894165,1.0,0.0,3.0,1.0,0.0
12076080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7572707533836365,0.2548887729644775,0.2324753850698471,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8669429421424866,0.3871623277664184,0.369545429944992,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.9990000128746032,0.6611880660057068,0.4164988696575165,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7537514567375183,0.251114547252655,0.2413258254528045,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.6522974967956543,0.1617379188537597,0.7440171241760254,285.95440673828125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.016357421875,285.9581604003906,1.0,0.475935697555542,1.0,1.0,0.0,1.0,-2.4055538177490234,2.4055490493774414,4.654421445593471e-06,1.85879909992218,0.6093533635139465,0.6093533635139465,0.0,98.34661865234376,101.0,14453.1162109375,-0.0,1300.2506103515625,1.0,283.1499938964844,285.4989013671875,289.20196533203125,290.226806640625,293.1499938964844,293.1499938964844,283.1499938964844,20611.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903289318084717,1.0,0.0,0.0,1.460012912750244,1.46001935005188,1.422350948132589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.3076171875,0.0,142.57342529296875,1895.4371337890625,0.0,876.3766479492188,0.407888650894165,1.0,0.0,3.0,1.0,0.0
12076140,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.7523041367530823,0.2530355155467987,0.2308784425258636,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.8611413240432739,0.3844133913516998,0.3670286536216736,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.9990000128746032,0.6564321517944336,0.422110378742218,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.748511791229248,0.2489132285118103,0.2393242716789245,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.6473034024238586,0.1600255221128463,0.7367545962333679,286.0348815917969,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0161437988281,286.039306640625,1.0,0.4762656986713409,1.0,1.0,0.0,1.0,-2.3962225914001465,2.3962178230285645,4.61833724330063e-06,1.85153067111969,0.5847536325454712,0.5847536325454712,0.0,100.35379028320312,89.0,13939.1201171875,-0.0,1297.2542724609375,1.0,283.1499938964844,285.6016845703125,289.15338134765625,290.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,20545.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791228413581848,1.0,0.0,0.0,1.3473132848739624,1.34731924533844,1.2112410274767174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.47802734375,0.0,120.3057632446289,1895.4371337890625,0.0,819.1121215820312,0.3865488767623901,1.0,0.0,3.0,1.0,0.0
12076200,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.7523041367530823,0.2530355155467987,0.2308784425258636,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.8611413240432739,0.3844133913516998,0.3670286536216736,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.9990000128746032,0.6564321517944336,0.422110378742218,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.748511791229248,0.2489132285118103,0.2393242716789245,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.6473034024238586,0.1600255221128463,0.7367545962333679,286.0348815917969,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0161437988281,286.039306640625,1.0,0.4762656986713409,1.0,1.0,0.0,1.0,-2.3962225914001465,2.3962178230285645,4.61833724330063e-06,1.85153067111969,0.5847536325454712,0.5847536325454712,0.0,100.35379028320312,89.0,13939.1201171875,-0.0,1297.2542724609375,1.0,283.1499938964844,285.6016845703125,289.15338134765625,290.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,20545.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791228413581848,1.0,0.0,0.0,1.3473132848739624,1.34731924533844,1.2112410274767174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.47802734375,0.0,120.3057632446289,1895.4371337890625,0.0,819.1121215820312,0.3865488767623901,1.0,0.0,3.0,1.0,0.0
12076260,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7522667646408081,0.2515320479869842,0.2294831573963165,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8611371517181396,0.3821638524532318,0.3648614585399627,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.9990000128746032,0.6528032422065735,0.4196240901947021,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7481667399406433,0.2471019029617309,0.2375707626342773,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.6466401815414429,0.1585911959409713,0.7301294803619385,286.1063842773437,287.963623046875,291.7196655273437,286.1708984375,291.7221374511719,297.0160522460937,286.11065673828125,1.0,0.4725963473320007,1.0,1.0,0.0,1.0,-2.3789045810699463,2.378900051116944,4.552137852442684e-06,1.8382489681243896,0.5636624693870544,0.5636624693870544,0.0,98.78636932373048,89.0,13457.05859375,-0.0,1270.2529296875,1.0,283.1499938964844,285.6924133300781,289.1115417480469,290.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,20447.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691159963607788,1.0,0.0,0.0,1.253880500793457,1.2538862228393557,1.0490730772971801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.521240234375,0.0,103.79283905029295,1895.4371337890625,0.0,771.003662109375,0.3693273961544037,1.0,0.0,3.0,1.0,0.0
12076320,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7526430487632751,0.2512518465518951,0.2292120158672332,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8615884184837341,0.3817412257194519,0.3644431233406067,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.9990000128746032,0.6522925496101379,0.4184788763523102,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.7484747767448425,0.2467600256204605,0.2372284829616546,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.6468403935432434,0.158322274684906,0.7288248538970947,286.1199035644531,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0160827636719,286.12420654296875,1.0,0.4716088771820068,1.0,1.0,0.0,1.0,-2.374722957611084,2.374718427658081,4.536178494163323e-06,1.835015058517456,0.5595943927764893,0.5595943927764893,0.0,98.18477630615234,77.0,13360.185546875,-0.0,1262.8824462890625,1.0,283.1499938964844,285.709716796875,289.10333251953125,290.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,20426.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671184659004211,1.0,0.0,0.0,1.236278414726257,1.2362841367721558,1.0198259303706441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.5595703125,0.0,100.87246704101562,1895.4371337890625,0.0,761.7311401367188,0.3661381006240845,1.0,0.0,3.0,1.0,0.0
12076380,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7571904063224792,0.2495506554841995,0.2275080233812332,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.8669820427894592,0.3791467845439911,0.3618156313896179,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.9990000128746032,0.6505910158157349,0.4077318608760834,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.752526044845581,0.2446523010730743,0.2350593358278274,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.6499890089035034,0.1567046493291854,0.7206422686576843,286.20635986328125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0168151855469,286.2109069824219,1.0,0.4637656807899475,1.0,1.0,0.0,1.0,-2.344179153442383,2.344174861907959,4.420424374984577e-06,1.811354637145996,0.5338451862335205,0.5338451862335205,0.0,92.88147735595705,80.0,12730.861328125,-0.0,1206.1094970703125,1.0,283.1499938964844,285.82000732421875,289.0506591796875,289.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,20268.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537294745445251,1.0,0.0,0.0,1.1283222436904907,1.128327488899231,8.49492849397393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.188720703125,0.0,84.21611785888672,1895.4371337890625,0.0,702.3204345703125,0.3469924628734588,1.0,0.0,3.0,1.0,0.0
12076440,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7571904063224792,0.2495506554841995,0.2275080233812332,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.8669820427894592,0.3791467845439911,0.3618156313896179,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.9990000128746032,0.6505910158157349,0.4077318608760834,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.752526044845581,0.2446523010730743,0.2350593358278274,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.6499890089035034,0.1567046493291854,0.7206422686576843,286.20635986328125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0168151855469,286.2109069824219,1.0,0.4637656807899475,1.0,1.0,0.0,1.0,-2.344179153442383,2.344174861907959,4.420424374984577e-06,1.811354637145996,0.5338451862335205,0.5338451862335205,0.0,92.88147735595705,80.0,12730.861328125,-0.0,1206.1094970703125,1.0,283.1499938964844,285.82000732421875,289.0506591796875,289.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,20268.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537294745445251,1.0,0.0,0.0,1.1283222436904907,1.128327488899231,8.49492849397393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.188720703125,0.0,84.21611785888672,1895.4371337890625,0.0,702.3204345703125,0.3469924628734588,1.0,0.0,3.0,1.0,0.0
12076500,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.7585226893424988,0.2487431615591049,0.2267170250415802,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8685470819473267,0.3778927624225616,0.3605647385120392,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.9990000128746032,0.6504932641983032,0.4041369259357452,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.7536091208457947,0.2436286807060241,0.2340264767408371,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25030517578125,0.6507807374000549,0.1559540331363678,0.7169114947319031,286.25311279296875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0177307128906,286.25830078125,1.0,0.4611327052116394,1.0,1.0,0.0,1.0,-2.3316752910614014,2.3316707611083984,4.37322023572051e-06,1.8015193939208984,0.5208075046539307,0.5208075046539307,0.0,91.05949401855467,80.0,12418.8984375,-0.0,1184.63818359375,1.0,283.1499938964844,285.8780822753906,289.0238037109375,289.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,20175.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464070439338684,1.0,0.0,0.0,1.075982928276062,1.0759880542755127,7.725101625055687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.8134765625,0.0,76.88796997070312,1895.4371337890625,0.0,671.7772216796875,0.3379903435707092,1.0,0.0,3.0,1.0,0.0
12076560,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.7590424418449402,0.2479662299156189,0.2259761393070221,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052673339844,0.8691407442092896,0.3766732215881347,0.3593688011169433,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.9990000128746032,0.6504126787185669,0.4019758403301239,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039855957031,0.7538830041885376,0.2426217645406723,0.2330365628004074,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.302001953125,0.6508987545967102,0.1552371978759765,0.7134668827056885,286.3050537109375,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0189514160156,286.3106689453125,1.0,0.4590598344802856,1.0,1.0,0.0,1.0,-2.321422576904297,2.321418285369873,4.334820005169604e-06,1.7935141324996948,0.5077352523803711,0.5077352523803711,0.0,89.88867950439453,83.0,12113.27734375,-0.0,1168.4599609375,1.0,283.1499938964844,285.94024658203125,288.9973449707031,289.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,20071.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387133955955505,1.0,0.0,0.0,1.0251328945159912,1.0251379013061523,7.01219207144277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.01416015625,0.0,70.21089172363281,1895.4371337890625,0.0,641.1047973632812,0.3294304311275482,1.0,0.0,3.0,1.0,0.0
12076620,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.7585466504096985,0.2464954107999801,0.2246104180812835,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.419189453125,0.86849445104599,0.3743366301059723,0.3571154475212097,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.9990000128746032,0.6499460935592651,0.4003432095050812,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4177551269531,0.7528913021087646,0.240664854645729,0.2311470508575439,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.6498536467552185,0.1538742035627365,0.7071390748023987,286.4189453125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0218505859375,286.4252624511719,1.0,0.4563122093677521,1.0,1.0,0.0,1.0,-2.3052382469177246,2.305233955383301,4.274560978956288e-06,1.7808746099472046,0.4815260767936706,0.4815260767936706,0.0,88.7491683959961,86.0,11510.5986328125,-0.0,1145.9593505859375,1.0,283.1499938964844,286.0721740722656,288.947265625,289.7958068847656,293.1499938964844,293.1499938964844,283.1499938964844,19846.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226295590400696,1.0,0.0,0.0,0.9285483360290528,0.92855304479599,5.7531078567762974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.9326171875,0.0,58.68301773071289,1895.4371337890625,0.0,581.4456176757812,0.313725084066391,1.0,0.0,3.0,1.0,0.0
12076680,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.7585466504096985,0.2464954107999801,0.2246104180812835,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.419189453125,0.86849445104599,0.3743366301059723,0.3571154475212097,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.9990000128746032,0.6499460935592651,0.4003432095050812,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4177551269531,0.7528913021087646,0.240664854645729,0.2311470508575439,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.6498536467552185,0.1538742035627365,0.7071390748023987,286.4189453125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0218505859375,286.4252624511719,1.0,0.4563122093677521,1.0,1.0,0.0,1.0,-2.3052382469177246,2.305233955383301,4.274560978956288e-06,1.7808746099472046,0.4815260767936706,0.4815260767936706,0.0,88.7491683959961,86.0,11510.5986328125,-0.0,1145.9593505859375,1.0,283.1499938964844,286.0721740722656,288.947265625,289.7958068847656,293.1499938964844,293.1499938964844,283.1499938964844,19846.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226295590400696,1.0,0.0,0.0,0.9285483360290528,0.92855304479599,5.7531078567762974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.9326171875,0.0,58.68301773071289,1895.4371337890625,0.0,581.4456176757812,0.313725084066391,1.0,0.0,3.0,1.0,0.0
12076740,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417785644531,0.7565351128578186,0.2451439201831817,0.2233896255493164,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.8660186529159546,0.3721269965171814,0.3550248146057129,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.544189453125,0.9990000128746032,0.6488057971000671,0.4014144837856293,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.7503865361213684,0.2387895882129669,0.2293775528669357,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.6475162506103516,0.1525748372077942,0.7013331651687622,286.5429382324219,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0250549316406,286.5497741699219,1.0,0.4549813568592071,1.0,1.0,0.0,1.0,-2.2934446334838867,2.293440341949463,4.230924787407275e-06,1.7716611623764038,0.4553263187408447,0.4553263187408447,0.0,88.80964660644531,89.0,10917.4658203125,-0.0,1133.214111328125,1.0,283.1499938964844,286.2106018066406,288.90087890625,289.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,19616.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061330199241638,1.0,0.0,0.0,0.8395739197731018,0.8395783305168152,4.703393585714368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.230224609375,0.0,49.32925796508789,1895.4371337890625,0.0,526.0972900390625,0.2999455630779266,1.0,0.0,3.0,1.0,0.0
12076800,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417785644531,0.7565351128578186,0.2451439201831817,0.2233896255493164,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.8660186529159546,0.3721269965171814,0.3550248146057129,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.544189453125,0.9990000128746032,0.6488057971000671,0.4014144837856293,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.7503865361213684,0.2387895882129669,0.2293775528669357,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.6475162506103516,0.1525748372077942,0.7013331651687622,286.5429382324219,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0250549316406,286.5497741699219,1.0,0.4549813568592071,1.0,1.0,0.0,1.0,-2.2934446334838867,2.293440341949463,4.230924787407275e-06,1.7716611623764038,0.4553263187408447,0.4553263187408447,0.0,88.80964660644531,89.0,10917.4658203125,-0.0,1133.214111328125,1.0,283.1499938964844,286.2106018066406,288.90087890625,289.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,19616.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061330199241638,1.0,0.0,0.0,0.8395739197731018,0.8395783305168152,4.703393585714368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.230224609375,0.0,49.32925796508789,1895.4371337890625,0.0,526.0972900390625,0.2999455630779266,1.0,0.0,3.0,1.0,0.0
12076860,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.7535192370414734,0.2438938319683075,0.2222930490970611,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8623219728469849,0.3700366020202636,0.3530786037445068,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67486572265625,0.9990000128746032,0.6469201445579529,0.404387503862381,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67218017578125,0.7468714714050293,0.2369762659072876,0.2277007699012756,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6696472167969,0.6443092226982117,0.151316151022911,0.6958724856376648,286.67352294921875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0282287597656,286.6806640625,1.0,0.4546621739864349,1.0,1.0,0.0,1.0,-2.28478479385376,2.284780740737915,4.199032900942257e-06,1.7648948431015017,0.4292187988758087,0.4292187988758087,0.0,89.7200698852539,92.0,10333.9228515625,-0.0,1127.2950439453125,1.0,283.1499938964844,286.35186767578125,288.85284423828125,289.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,19401.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888265430927276,1.0,0.0,0.0,0.7586118578910828,0.7586160898208618,3.840013107492268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.029296875,0.0,41.79588317871094,1895.4371337890625,0.0,473.8118286132813,0.2879869341850281,1.0,0.0,3.0,1.0,0.0
12076920,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.7535192370414734,0.2438938319683075,0.2222930490970611,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8623219728469849,0.3700366020202636,0.3530786037445068,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67486572265625,0.9990000128746032,0.6469201445579529,0.404387503862381,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67218017578125,0.7468714714050293,0.2369762659072876,0.2277007699012756,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6696472167969,0.6443092226982117,0.151316151022911,0.6958724856376648,286.67352294921875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0282287597656,286.6806640625,1.0,0.4546621739864349,1.0,1.0,0.0,1.0,-2.28478479385376,2.284780740737915,4.199032900942257e-06,1.7648948431015017,0.4292187988758087,0.4292187988758087,0.0,89.7200698852539,92.0,10333.9228515625,-0.0,1127.2950439453125,1.0,283.1499938964844,286.35186767578125,288.85284423828125,289.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,19401.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888265430927276,1.0,0.0,0.0,0.7586118578910828,0.7586160898208618,3.840013107492268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.029296875,0.0,41.79588317871094,1895.4371337890625,0.0,473.8118286132813,0.2879869341850281,1.0,0.0,3.0,1.0,0.0
12076980,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80633544921875,0.7498751282691956,0.2427231073379516,0.2212923318147659,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.8578615784645081,0.3680468797683716,0.3512521982192993,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.9990000128746032,0.6443426609039307,0.4086775481700897,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80621337890625,0.7427196502685547,0.2352050393819809,0.2260892540216446,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.6405565142631531,0.1500814855098724,0.6906369924545288,286.8075866699219,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03125,286.8148803710937,1.0,0.4550567269325256,1.0,1.0,0.0,1.0,-2.278315782546997,2.2783117294311523,4.175292360741878e-06,1.759840488433838,0.403254359960556,0.403254359960556,0.0,91.23302459716795,80.0,9761.025390625,-0.0,1126.1268310546875,1.0,283.1499938964844,286.492919921875,288.802490234375,289.5304260253906,293.1499938964844,293.1499938964844,283.1499938964844,19215.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697774052619934,1.0,0.0,0.0,0.6855123043060303,0.685516357421875,3.1356236718238506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.1181640625,0.0,35.72867965698242,1895.4371337890625,0.0,422.37835693359375,0.2776207029819488,1.0,0.0,3.0,1.0,0.0
12077040,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80633544921875,0.7498751282691956,0.2427231073379516,0.2212923318147659,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.8578615784645081,0.3680468797683716,0.3512521982192993,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.9990000128746032,0.6443426609039307,0.4086775481700897,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80621337890625,0.7427196502685547,0.2352050393819809,0.2260892540216446,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.6405565142631531,0.1500814855098724,0.6906369924545288,286.8075866699219,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03125,286.8148803710937,1.0,0.4550567269325256,1.0,1.0,0.0,1.0,-2.278315782546997,2.2783117294311523,4.175292360741878e-06,1.759840488433838,0.403254359960556,0.403254359960556,0.0,91.23302459716795,80.0,9761.025390625,-0.0,1126.1268310546875,1.0,283.1499938964844,286.492919921875,288.802490234375,289.5304260253906,293.1499938964844,293.1499938964844,283.1499938964844,19215.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697774052619934,1.0,0.0,0.0,0.6855123043060303,0.685516357421875,3.1356236718238506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.1181640625,0.0,35.72867965698242,1895.4371337890625,0.0,422.37835693359375,0.2776207029819488,1.0,0.0,3.0,1.0,0.0
12077100,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.7499976754188538,0.2421526759862899,0.2207617461681366,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.8579291105270386,0.3670750558376312,0.3503153324127197,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.9990000128746032,0.6430312991142273,0.4074897170066833,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720092773437,0.7425195574760437,0.2343204766511917,0.2252386659383773,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695373535156,0.6403033137321472,0.1494603008031845,0.6877801418304443,286.8733215332031,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0325927734375,286.8800964355469,1.0,0.4532723128795624,1.0,1.0,0.0,1.0,-2.270683526992798,2.270679473876953,4.147646450292086e-06,1.754033088684082,0.3903066217899322,0.3903066217899322,0.0,90.53376007080078,80.0,9469.60546875,-0.0,1115.1317138671875,1.0,283.1499938964844,286.561767578125,288.7780456542969,289.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,19135.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596718549728393,1.0,0.0,0.0,0.6517426371574402,0.6517466306686401,2.8342991953422825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.35986328125,0.0,33.14424133300781,1895.4371337890625,0.0,397.4237976074219,0.2729490995407104,1.0,0.0,3.0,1.0,0.0
12077160,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7514322996139526,0.241588681936264,0.2202030718326568,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.859546959400177,0.3661101460456848,0.349351704120636,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.9990000128746032,0.6421887874603271,0.4040454030036926,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.7435792684555054,0.2334356606006622,0.2243506163358688,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.64113849401474,0.1488416492938995,0.6847441792488098,286.9351806640625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03387451171875,286.9416809082031,1.0,0.4505654573440552,1.0,1.0,0.0,1.0,-2.260007858276367,2.2600038051605225,4.108907887712121e-06,1.7457762956619265,0.377324491739273,0.377324491739273,0.0,88.84693145751953,83.0,9173.6025390625,-0.0,1097.1361083984375,1.0,283.1499938964844,286.62713623046875,288.75439453125,289.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,19058.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492456614971161,1.0,0.0,0.0,0.6194956302642822,0.6194995641708374,2.560766354520183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.900390625,0.0,30.79103660583496,1895.4371337890625,0.0,373.2030029296875,0.2685927450656891,1.0,0.0,3.0,1.0,0.0
12077220,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.7512999773025513,0.240497887134552,0.2191915363073349,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0607604980469,0.8592175841331482,0.3642135560512543,0.3475324213504791,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0617980957031,0.9990000128746032,0.6411800980567932,0.4024097323417663,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.7427738904953003,0.2316925376653671,0.2226735055446624,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.6403067708015442,0.1476500779390335,0.6792176365852356,287.0604858398437,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0365905761719,287.0674743652344,1.0,0.4483177363872528,1.0,1.0,0.0,1.0,-2.245979785919189,2.2459757328033447,4.057984824612504e-06,1.7347455024719238,0.3514176607131958,0.3514176607131958,0.0,87.779296875,86.0,8604.046875,-0.0,1078.120361328125,1.0,283.1499938964844,286.7548217773437,288.7091979980469,289.3506164550781,293.1499938964844,293.1499938964844,283.1499938964844,18906.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275315701961517,1.0,0.0,0.0,0.5594495534896851,0.5594534277915955,2.0884082019279052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.67822265625,0.0,26.675256729125977,1895.4371337890625,0.0,327.1485595703125,0.2608300745487213,1.0,0.0,3.0,1.0,0.0
12077280,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.7512999773025513,0.240497887134552,0.2191915363073349,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0607604980469,0.8592175841331482,0.3642135560512543,0.3475324213504791,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0617980957031,0.9990000128746032,0.6411800980567932,0.4024097323417663,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.7427738904953003,0.2316925376653671,0.2226735055446624,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.6403067708015442,0.1476500779390335,0.6792176365852356,287.0604858398437,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0365905761719,287.0674743652344,1.0,0.4483177363872528,1.0,1.0,0.0,1.0,-2.245979785919189,2.2459757328033447,4.057984824612504e-06,1.7347455024719238,0.3514176607131958,0.3514176607131958,0.0,87.779296875,86.0,8604.046875,-0.0,1078.120361328125,1.0,283.1499938964844,286.7548217773437,288.7091979980469,289.3506164550781,293.1499938964844,293.1499938964844,283.1499938964844,18906.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275315701961517,1.0,0.0,0.0,0.5594495534896851,0.5594534277915955,2.0884082019279052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.67822265625,0.0,26.675256729125977,1895.4371337890625,0.0,327.1485595703125,0.2608300745487213,1.0,0.0,3.0,1.0,0.0
12077340,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.7494988441467285,0.2394488453865051,0.2182627022266388,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8569031357765198,0.3623685538768768,0.3458051681518554,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.9990000128746032,0.639855146408081,0.4037153124809265,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18817138671875,0.7403382658958435,0.2299690395593643,0.221064954996109,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18560791015625,0.6380994915962219,0.1464890539646148,0.6740866899490356,287.1895446777344,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.039306640625,287.1966247558594,1.0,0.4473781287670135,1.0,1.0,0.0,1.0,-2.236259937286377,2.236255884170532,4.02298655899358e-06,1.7271534204483032,0.3256995677947998,0.3256995677947998,0.0,88.00666046142578,74.0,8058.36865234375,-0.0,1068.745849609375,1.0,283.1499938964844,286.882080078125,288.6684875488281,289.267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18766.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051516950130462,1.0,0.0,0.0,0.5054125189781189,0.5054162740707397,1.7044547107047947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.312744140625,0.0,23.252588272094727,1895.4371337890625,0.0,284.82110595703125,0.2542621195316314,1.0,0.0,3.0,1.0,0.0
12077400,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.7494988441467285,0.2394488453865051,0.2182627022266388,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8569031357765198,0.3623685538768768,0.3458051681518554,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.9990000128746032,0.639855146408081,0.4037153124809265,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18817138671875,0.7403382658958435,0.2299690395593643,0.221064954996109,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18560791015625,0.6380994915962219,0.1464890539646148,0.6740866899490356,287.1895446777344,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.039306640625,287.1966247558594,1.0,0.4473781287670135,1.0,1.0,0.0,1.0,-2.236259937286377,2.236255884170532,4.02298655899358e-06,1.7271534204483032,0.3256995677947998,0.3256995677947998,0.0,88.00666046142578,74.0,8058.36865234375,-0.0,1068.745849609375,1.0,283.1499938964844,286.882080078125,288.6684875488281,289.267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18766.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051516950130462,1.0,0.0,0.0,0.5054125189781189,0.5054162740707397,1.7044547107047947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.312744140625,0.0,23.252588272094727,1895.4371337890625,0.0,284.82110595703125,0.2542621195316314,1.0,0.0,3.0,1.0,0.0
12077460,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3014221191406,0.7520051002502441,0.2384926080703735,0.2173206359148025,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30279541015625,0.8596885204315186,0.3606910407543182,0.3441355228424072,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30377197265625,0.9990000128746032,0.6389321684837341,0.3978134393692016,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3012390136719,0.7420752048492432,0.2283690869808197,0.2194709330797195,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.6395073533058167,0.145411342382431,0.6688417196273804,287.3025207519531,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0412902832031,287.3090209960937,1.0,0.4425181150436401,1.0,1.0,0.0,1.0,-2.21783185005188,2.217827796936035,3.957443823310314e-06,1.7129757404327393,0.3021135926246643,0.3021135926246643,0.0,85.15484619140625,74.0,7554.12841796875,-0.0,1038.740966796875,1.0,283.1499938964844,286.9935607910156,288.6358337402344,289.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18611.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845817744731903,1.0,0.0,0.0,0.4599547684192657,0.4673053026199341,1.4116391611196376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.415283203125,0.0,20.87860870361328,1895.4371337890625,0.0,249.3851013183593,0.249329075217247,1.0,0.0,3.0,1.0,0.0
