time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109130859375,0.7524036765098572,0.2384097278118133,0.2172345221042633,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122863769531,0.8601436018943787,0.360545665025711,0.3439862132072449,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.9990000128746032,0.6389254331588745,0.3970024883747101,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31072998046875,0.7423975467681885,0.2282294929027557,0.2193270325660705,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.6397780179977417,0.1453178972005844,0.6683627963066101,287.31201171875,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0414123535156,287.3184814453125,1.0,0.4419658482074737,1.0,1.0,0.0,1.0,-2.215827226638794,2.2158234119415283,3.950329755753046e-06,1.711422324180603,0.3000627756118774,0.3000627756118774,0.0,84.78085327148438,77.0,7509.67236328125,-0.0,1035.263427734375,1.0,283.1499938964844,287.0028381347656,288.6332397460937,289.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,18590.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828189969062805,1.0,0.0,0.0,0.4560945034027099,0.4658185541629791,1.3880437244040422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.534912109375,0.0,20.75919532775879,1895.4371337890625,0.0,246.468017578125,0.248987391591072,1.0,0.0,3.0,1.0,0.0
12077580,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338684082031,0.753257155418396,0.2374061942100525,0.2162805944681167,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.435302734375,0.8609569668769836,0.3587700724601745,0.3422544598579407,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43634033203125,0.9990000128746032,0.6390462517738342,0.3938735425472259,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43365478515625,0.7424532175064087,0.2265100628137588,0.2176504284143448,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.6397491693496704,0.1441837549209594,0.6630017161369324,287.4349975585937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0435791015625,287.44189453125,1.0,0.4390767216682434,1.0,1.0,0.0,1.0,-2.2003798484802246,2.20037579536438,3.895455847668927e-06,1.699284315109253,0.2745765149593353,0.2745765149593353,0.0,83.11563110351562,80.0,6978.81884765625,-0.0,1013.2192993164062,1.0,283.1499938964844,287.119140625,288.6036071777344,289.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,18319.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361291766166687,1.0,0.0,0.0,0.4105252027511596,0.4669063985347748,1.1245353981337304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.16943359375,0.0,20.236665725708008,1895.4371337890625,0.0,211.9316253662109,0.2460020631551742,1.0,0.0,3.0,1.0,0.0
12077640,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338684082031,0.753257155418396,0.2374061942100525,0.2162805944681167,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.435302734375,0.8609569668769836,0.3587700724601745,0.3422544598579407,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43634033203125,0.9990000128746032,0.6390462517738342,0.3938735425472259,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43365478515625,0.7424532175064087,0.2265100628137588,0.2176504284143448,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.6397491693496704,0.1441837549209594,0.6630017161369324,287.4349975585937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0435791015625,287.44189453125,1.0,0.4390767216682434,1.0,1.0,0.0,1.0,-2.2003798484802246,2.20037579536438,3.895455847668927e-06,1.699284315109253,0.2745765149593353,0.2745765149593353,0.0,83.11563110351562,80.0,6978.81884765625,-0.0,1013.2192993164062,1.0,283.1499938964844,287.119140625,288.6036071777344,289.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,18319.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361291766166687,1.0,0.0,0.0,0.4105252027511596,0.4669063985347748,1.1245353981337304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.16943359375,0.0,20.236665725708008,1895.4371337890625,0.0,211.9316253662109,0.2460020631551742,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951477050781,0.7528743743896484,0.2369152605533599,0.2158362418413162,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.8604087829589844,0.3579005002975464,0.3414293825626373,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49755859375,0.9990000128746032,0.6389821171760559,0.3936832845211029,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7416985034942627,0.2256549745798111,0.2168407440185547,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49249267578125,0.6390674710273743,0.1436233818531036,0.660472571849823,287.49627685546875,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0448303222656,287.5030212402344,1.0,0.4382281303405761,1.0,1.0,0.0,1.0,-2.1946146488189697,2.194610595703125,3.875128186336951e-06,1.6947824954986572,0.2619149684906006,0.2619149684906006,0.0,82.87520599365234,80.0,6729.259765625,-0.0,1006.4844970703124,1.0,283.1499938964844,287.1764221191406,288.59063720703125,289.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18235.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487994074821472,1.0,0.0,0.0,0.3900876939296722,0.4710578322410583,1.0155503105124808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.26123046875,0.0,20.214580535888672,1895.4371337890625,0.0,192.5104522705078,0.2450927495956421,1.0,0.0,3.0,1.0,0.0
12077760,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546264648437,0.75210040807724,0.2364236414432525,0.215403527021408,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559997558594,0.8594023585319519,0.3570342063903808,0.3406206965446472,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.9990000128746032,0.6387507319450378,0.3941489458084106,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.7405665516853333,0.2247958183288574,0.2160398066043853,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5520324707031,0.6380612254142761,0.143060028553009,0.657989501953125,287.55572509765625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0460205078125,287.562255859375,1.0,0.437701016664505,1.0,1.0,0.0,1.0,-2.18973708152771,2.1897332668304443,3.857979208987672e-06,1.6909760236740112,0.2492849677801132,0.2492849677801132,0.0,82.91410064697266,83.0,6489.81494140625,-0.0,1001.7137451171876,1.0,283.1499938964844,287.2316589355469,288.5814208984375,289.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,18183.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354490101337433,1.0,0.0,0.0,0.3710162341594696,0.4744470715522766,9.224894625958768e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.4639892578125,0.0,20.19973373413086,1895.4371337890625,0.0,171.9350128173828,0.244372472167015,1.0,0.0,3.0,1.0,0.0
12077820,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6677551269531,0.749602735042572,0.2354195415973663,0.214548572897911,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.8562840223312378,0.3552888333797455,0.3390233218669891,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.9990000128746032,0.6376739740371704,0.3966734111309051,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.66754150390625,0.7373877763748169,0.2230470925569534,0.2144398391246795,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.665283203125,0.6352562308311462,0.1419085264205932,0.6530535221099854,287.66876220703125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0477294921875,287.6748962402344,1.0,0.4374081194400787,1.0,1.0,0.0,1.0,-2.181971311569214,2.181967496871948,3.830773039226187e-06,1.6849236488342283,0.2240944355726242,0.2240944355726242,0.0,83.66897583007812,86.0,6037.89111328125,-0.0,996.7291870117188,1.0,283.1499938964844,287.3367614746094,288.5750427246094,289.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18133.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082037270069122,1.0,0.0,0.0,0.3361458480358124,0.4786905944347381,7.794076495315494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.784423828125,0.0,20.13451385498047,1895.4371337890625,0.0,129.35667419433594,0.2432230561971664,1.0,0.0,3.0,1.0,0.0
12077880,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6677551269531,0.749602735042572,0.2354195415973663,0.214548572897911,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.8562840223312378,0.3552888333797455,0.3390233218669891,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.9990000128746032,0.6376739740371704,0.3966734111309051,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.66754150390625,0.7373877763748169,0.2230470925569534,0.2144398391246795,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.665283203125,0.6352562308311462,0.1419085264205932,0.6530535221099854,287.66876220703125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0477294921875,287.6748962402344,1.0,0.4374081194400787,1.0,1.0,0.0,1.0,-2.181971311569214,2.181967496871948,3.830773039226187e-06,1.6849236488342283,0.2240944355726242,0.2240944355726242,0.0,83.66897583007812,86.0,6037.89111328125,-0.0,996.7291870117188,1.0,283.1499938964844,287.3367614746094,288.5750427246094,289.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18133.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082037270069122,1.0,0.0,0.0,0.3361458480358124,0.4786905944347381,7.794076495315494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.784423828125,0.0,20.13451385498047,1895.4371337890625,0.0,129.35667419433594,0.2432230561971664,1.0,0.0,3.0,1.0,0.0
12077940,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.7461637258529663,0.0,0.2136811763048172,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.8520799279212952,0.0,0.3374194204807281,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.9990000128746032,0.0,0.4008166790008545,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.7332920432090759,0.0,0.2128128111362457,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.6316522359848022,0.0,0.6480346918106079,287.7743530273437,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04840087890625,287.78009033203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1759963035583496,2.175992488861084,3.809928784903605e-06,1.680278182029724,0.0,0.0,0.0,85.11702728271484,60.0,5617.9072265625,-0.0,996.1251831054688,0.0,283.1499938964844,287.4378967285156,288.6297607421875,289.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,18111.904296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3048022985458374,0.4808760285377502,6.7375007795078545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03411102294922,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.7461637258529663,0.0,0.2136811763048172,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.8520799279212952,0.0,0.3374194204807281,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.9990000128746032,0.0,0.4008166790008545,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.7332920432090759,0.0,0.2128128111362457,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.6316522359848022,0.0,0.6480346918106079,287.7743530273437,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04840087890625,287.78009033203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1759963035583496,2.175992488861084,3.809928784903605e-06,1.680278182029724,0.0,0.0,0.0,85.11702728271484,60.0,5617.9072265625,-0.0,996.1251831054688,0.0,283.1499938964844,287.4378967285156,288.6297607421875,289.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,18111.904296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3048022985458374,0.4808760285377502,6.7375007795078545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03411102294922,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0006716834614053,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.3784599900245666,0.0,0.0007073159795254,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.3784599900245666,0.0,0.0005224213236942,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0007073150482028,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,0.0033551850356161,287.8515930175781,294.1499938964844,290.307861328125,285.61383056640625,290.35382080078125,296.6766662597656,286.606689453125,0.0,0.0,0.783370316028595,0.783370316028595,0.2166296541690826,1.0,-0.0071579343639314,0.0072074006311595,-4.946612534695305e-05,-0.0089982999488711,0.0,0.0,0.0,0.0,60.0,896.925537109375,-0.0,-3.493292297207517e-06,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,1.8510036170482635e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013109477457942e-15,3.035019211658171e-15,4.79178297151153e-21,1.8303547913434137e-11,1.830351495368809e-11,3.221684851798056e-17,0.0,0.0,-0.0,0.0,0.0,1.157286558090907e-25,7.849078058424466e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,0.0008627226343378,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,0.0013214586069807,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.0005444994312711,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0008633841644041,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0027710585854947,287.84832763671875,294.1499938964844,290.27227783203125,285.603271484375,290.3501281738281,296.2252502441406,286.0714416503906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069375103339552,0.0067971725948154,0.0001403378118993,-0.0092929629608988,0.0,0.0,0.0,0.0,60.0,366.4943237304688,-0.0,-3.976542757300194e-06,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9525831087258064e-26,-5.23773750634015e-26,-3.958694833908277e-29,6.831006804563468e-18,6.826173588244321e-18,4.833379493447864e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0001163535271189,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0001345600903732,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,0.0001204281652462,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0001212111237691,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0005363764939829,287.84521484375,294.1499938964844,290.2335205078125,285.5920104980469,290.3472595214844,295.6208190917969,285.8747863769531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012352321064099,0.0024416644591838,-0.0012064323527738,-0.0124164633452892,0.0,0.0,0.0,0.0,60.0,140.05352783203125,-0.0,-1.0397598515510253e-07,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.214265001610455e-41,5.76522214192516e-41,1.2963412093468883e-41,1.3392683388422168e-20,1.0850678202277151e-20,2.5420053880934065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.44333733059466e-05,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.970022074412556e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.408801320707425e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.941478492692112e-05,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004707541665993,287.84393310546875,294.1499938964844,290.1948547363281,285.5809936523437,290.34600830078125,294.9958801269531,285.8310241699219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010062456130981,0.0006350034382194,0.0003712421457748,-0.0141493640840053,0.0,0.0,0.0,0.0,60.0,52.90286636352539,-0.0,-6.903255922452446e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0476244881364795e-20,-5.3560825157796506e-21,-5.120162365585145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.394894004799426e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.893521200865508e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,7.307732448680326e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.893249807646498e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,0.0004692838119808,287.8426208496094,294.1499938964844,290.15625,285.5702209472656,290.344482421875,294.43780517578125,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011045960709,2.8434632426410644e-08,0.0010010761907324,-0.0147610148414969,0.0,0.0,0.0,0.0,60.0,21.01868438720703,-0.0,-6.834041244019319e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0643231967523939e-20,-5.32268469465104e-21,-5.320546868976116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.393902291776612e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.892252273857594e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,7.306401676032692e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.892230445984752e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004692426591645,287.8412170410156,294.1499938964844,290.11773681640625,285.5596618652344,290.3426208496094,293.9404296875,285.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,0.0,60.0,9.465505599975586,-0.0,-6.832597421180253e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.064474173370056e-20,-5.322380964269868e-21,-5.322360769430694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,9.392799256602302e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.891088848235086e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,7.30553874745965e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.891069203149529e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004691876820288,287.8380432128906,294.1499938964844,290.0409240722656,285.53924560546875,290.33795166015625,293.1000671386719,285.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,0.0,60.0,3.6544458866119385,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644755466191201e-20,-5.3223777330956005e-21,-5.3223777330956005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,9.392799256602302e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.891088848235086e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,7.30553874745965e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.891069203149529e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004691876820288,287.8380432128906,294.1499938964844,290.0409240722656,285.53924560546875,290.33795166015625,293.1000671386719,285.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,0.0,60.0,3.6544458866119385,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644755466191201e-20,-5.3223777330956005e-21,-5.3223777330956005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.391799540026112e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.890036017168312e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.304760947590694e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.890016372082756e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004691377689596,287.8345031738281,294.1499938964844,289.9643859863281,285.51959228515625,290.3320007324219,292.4275207519531,286.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,0.0,60.0,2.861483335494995,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.391799540026112e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.890036017168312e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.304760947590694e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.890016372082756e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004691377689596,287.8345031738281,294.1499938964844,289.9643859863281,285.51959228515625,290.3320007324219,292.4275207519531,286.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,0.0,60.0,2.861483335494995,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.390934428665788e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.889124339679256e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,7.30408719391562e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.88910542218946e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,0.0004690945497713,287.8305969238281,294.1499938964844,289.88818359375,285.5007019042969,290.3248291015625,291.885498046875,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,0.0,60.0,2.6723945140838623,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.390934428665788e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.889124339679256e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,7.30408719391562e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.88910542218946e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,0.0004690945497713,287.8305969238281,294.1499938964844,289.88818359375,285.5007019042969,290.3248291015625,291.885498046875,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,0.0,60.0,2.6723945140838623,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.390237391926348e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.888390195555984e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.303545135073364e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.888371278066188e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.000469059770694,287.82635498046875,294.1499938964844,289.8122863769531,285.482421875,290.31640625,291.4450988769531,286.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,0.0,60.0,2.5630481243133545,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.390237391926348e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.888390195555984e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.303545135073364e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.888371278066188e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.000469059770694,287.82635498046875,294.1499938964844,289.8122863769531,285.482421875,290.31640625,291.4450988769531,286.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,0.0,60.0,2.5630481243133545,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.389962360728532e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.88810061244294e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,7.303330494323745e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.888081694953144e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,0.0004690460627898,287.8241271972656,294.1499938964844,289.7744445800781,285.4734802246094,290.3117370605469,291.2558288574219,286.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,0.0,60.0,2.5145511627197266,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.38974117161706e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.887867054203524e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.30315878172405e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.88784886430949e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0004690350033342,287.8218078613281,294.1499938964844,289.7366638183594,285.4646911621094,290.3067932128906,291.08404541015625,286.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,0.0,60.0,2.4677319526672363,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.38947341637686e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.887584747048096e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.302949961740524e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.88756655715406e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,0.0004690216446761,287.8170166015625,294.1499938964844,289.661376953125,285.44744873046875,290.2960205078125,290.7847900390625,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,0.0,60.0,2.377352476119995,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.38947341637686e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.887584747048096e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.302949961740524e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.88756655715406e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,0.0004690216446761,287.8170166015625,294.1499938964844,289.661376953125,285.44744873046875,290.2960205078125,290.7847900390625,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,0.0,60.0,2.377352476119995,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.389458136865868e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.887569467537104e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.302938320208341e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.88755127764307e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0004690209461841,287.8119506835937,294.1499938964844,289.5863647460937,285.4306030273437,290.2840881347656,290.5341186523437,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,0.0,60.0,2.2904300689697266,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.389458136865868e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.887569467537104e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.302938320208341e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.88755127764307e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0004690209461841,287.8119506835937,294.1499938964844,289.5863647460937,285.4306030273437,290.2840881347656,290.5341186523437,286.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,0.0,60.0,2.2904300689697266,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.389716433361173e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.887840860756114e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.303138409042731e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.88782267086208e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004690338682848,287.806640625,294.1499938964844,289.5116577148437,285.4140930175781,290.27105712890625,290.3212890625,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,0.0,60.0,2.2065138816833496,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.389716433361173e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.887840860756114e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.303138409042731e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.88782267086208e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004690338682848,287.806640625,294.1499938964844,289.5116577148437,285.4140930175781,290.27105712890625,290.3212890625,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,0.0,60.0,2.2065138816833496,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.390261402586476e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.888414933811872e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.303562597371638e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.888396743917838e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,0.0004690611094702,287.8011474609375,294.1499938964844,289.4372863769531,285.3978271484375,290.2569274902344,290.1381225585937,286.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,0.0,60.0,2.125338077545166,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.390261402586476e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.888414933811872e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.303562597371638e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.888396743917838e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,0.0004690611094702,287.8011474609375,294.1499938964844,289.4372863769531,285.3978271484375,290.2569274902344,290.1381225585937,286.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,0.0,60.0,2.125338077545166,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.390644845552742e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.8888180218637e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,7.303860184038058e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.888800559565424e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0004690802888944,287.79833984375,294.1499938964844,289.4001770019531,285.3897705078125,290.2494812011719,290.0556335449219,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,0.0,60.0,2.0857081413269043,-0.0,-6.827620069316255e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.391102503286676e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.88930041785352e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.304215978365391e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.889282955555244e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004691031645052,287.79547119140625,294.1499938964844,289.3631896972656,285.3817443847656,290.24176025390625,289.978271484375,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,0.0,60.0,2.0466811656951904,-0.0,-6.828273768633153e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.392242645844816e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.890500223264098e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.305102190002799e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.890482760965824e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0004691601207014,287.78961181640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2255249023437,289.836669921875,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,0.0,60.0,1.97033953666687,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.392242645844816e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.890500223264098e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.305102190002799e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.890482760965824e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0004691601207014,287.78961181640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2255249023437,289.836669921875,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,0.0,60.0,1.97033953666687,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
