time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.393676737090571e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,9.89200998446904e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,7.306217594305053e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.891993249766529e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.000469231774332,287.7835998535156,294.1499938964844,289.2159118652344,285.3498229980469,290.208251953125,289.70947265625,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,0.0,60.0,1.8961411714553835,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.393676737090571e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,9.89200998446904e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,7.306217594305053e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.891993249766529e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.000469231774332,287.7835998535156,294.1499938964844,289.2159118652344,285.3498229980469,290.208251953125,289.70947265625,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,0.0,60.0,1.8961411714553835,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.395395318279044e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.89382024272345e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.307554187718779e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.893803508020936e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,0.0004693176597356,287.7774353027344,294.1499938964844,289.1427307128906,285.3338623046875,290.19000244140625,289.5935974121094,286.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,0.0,60.0,1.8239250183105469,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.395395318279044e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.89382024272345e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.307554187718779e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.893803508020936e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,0.0004693176597356,287.7774353027344,294.1499938964844,289.1427307128906,285.3338623046875,290.19000244140625,289.5935974121094,286.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,0.0,60.0,1.8239250183105469,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.397382382303476e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.895912080537528e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,7.30909887352027e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.895895345835017e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004694169037975,287.77117919921875,294.1499938964844,289.0698547363281,285.3177795410156,290.1707763671875,289.48663330078125,286.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,0.0,60.0,1.7535444498062134,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.397382382303476e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.895912080537528e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,7.30909887352027e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.895895345835017e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004694169037975,287.77117919921875,294.1499938964844,289.0698547363281,285.3177795410156,290.1707763671875,289.48663330078125,286.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,0.0,60.0,1.7535444498062134,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.398468682775274e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.897055861074476e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.309944339795038e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.897039853967726e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004694712115451,287.7679748535156,294.1499938964844,289.03350830078125,285.3096923828125,290.16082763671875,289.4359130859375,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,0.0,60.0,1.719002604484558,-0.0,-6.838885013848994e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.399613190907984e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.898260759655386e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,7.310834189411253e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.898244752548636e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004695283714681,287.7647705078125,294.1499938964844,288.9972839355469,285.3015441894531,290.1506042480469,289.3867492675781,286.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,0.0,60.0,1.6848706007003784,-0.0,-6.84053986788058e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.402059367857872e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.900836448650808e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,7.3127361247316e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.900820441544056e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004696505784522,287.7582702636719,294.1499938964844,288.92498779296875,285.2850646972656,290.1294860839844,289.2924499511719,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,0.0,60.0,1.6177754402160645,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.402059367857872e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.900836448650808e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,7.3127361247316e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.900820441544056e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004696505784522,287.7582702636719,294.1499938964844,288.92498779296875,285.2850646972656,290.1294860839844,289.2924499511719,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,0.0,60.0,1.6177754402160645,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.404675802215934e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.903591853799298e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.314770482480526e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.903575846692549e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,0.0004697813128586,287.751708984375,294.1499938964844,288.85302734375,285.268310546875,290.10748291015625,289.2025756835937,286.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,0.0,60.0,1.552145004272461,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.404675802215934e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.903591853799298e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.314770482480526e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.903575846692549e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,0.0004697813128586,287.751708984375,294.1499938964844,288.85302734375,285.268310546875,290.10748291015625,289.2025756835937,286.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,0.0,60.0,1.552145004272461,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.407380275661126e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.90643966360949e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.316873961826786e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.90642365650274e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0004699164128396,287.7450256347656,294.1499938964844,288.7813720703125,285.2511901855469,290.0845642089844,289.1162414550781,286.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,0.0,60.0,1.4878766536712646,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.407380275661126e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.90643966360949e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.316873961826786e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.90642365650274e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0004699164128396,287.7450256347656,294.1499938964844,288.7813720703125,285.2511901855469,290.0845642089844,289.1162414550781,286.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,0.0,60.0,1.4878766536712646,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.410081838723272e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.909284563036636e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.318975258385763e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.909268555929884e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004700513964053,287.7383117675781,294.1499938964844,288.7099914550781,285.2336120605469,290.0607604980469,289.03277587890625,286.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,0.0,60.0,1.4248677492141724,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.410081838723272e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.909284563036636e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.318975258385763e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.909268555929884e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004700513964053,287.7383117675781,294.1499938964844,288.7099914550781,285.2336120605469,290.0607604980469,289.03277587890625,286.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,0.0,60.0,1.4248677492141724,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.411403880221768e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,9.910676453728227e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.320002623600885e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.910660446621478e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,0.0004701174329966,287.73492431640625,294.1499938964844,288.6744384765625,285.22467041015625,290.0485534667969,288.9919128417969,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,0.0,60.0,1.393804669380188,-0.0,-6.857612788735423e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.412690997123718e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.91203123703599e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.321003795368597e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.912015957525e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0004701817524619,287.73150634765625,294.1499938964844,288.6389465332031,285.215576171875,290.0361328125,288.9515991210937,286.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,0.0,60.0,1.363023281097412,-0.0,-6.859478673959529e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.41511825658381e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.914587280945852e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,7.322891906369478e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,9.914572001434864e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,0.0004703030281234,287.72467041015625,294.1499938964844,288.56817626953125,285.1969909667969,290.0106811523437,288.87237548828125,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,0.0,60.0,1.3022605180740356,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.41511825658381e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.914587280945852e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,7.322891906369478e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,9.914572001434864e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,0.0004703030281234,287.72467041015625,294.1499938964844,288.56817626953125,285.1969909667969,290.0106811523437,288.87237548828125,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,0.0,60.0,1.3022605180740356,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.417279215995222e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.916862472891808e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,7.324571924982592e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.91684792097658e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0004704109742306,287.7177734375,294.1499938964844,288.49774169921875,285.17779541015625,289.9844055175781,288.79473876953125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,0.0,60.0,1.2425060272216797,-0.0,-6.866125801252565e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.417279215995222e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.916862472891808e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,7.324571924982592e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.91684792097658e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0004704109742306,287.7177734375,294.1499938964844,288.49774169921875,285.17779541015625,289.9844055175781,288.79473876953125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,0.0,60.0,1.2425060272216797,-0.0,-6.866125801252565e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.419091657036915e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.918771684169768e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.32598127797246e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.91875640465878e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004705015453509,287.7108764648437,294.1499938964844,288.4275817871094,285.1579284667969,289.95733642578125,288.7184753417969,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,0.0,60.0,1.183687448501587,-0.0,-6.868748414490258e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.419091657036915e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.918771684169768e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.32598127797246e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.91875640465878e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004705015453509,287.7108764648437,294.1499938964844,288.4275817871094,285.1579284667969,289.95733642578125,288.7184753417969,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,0.0,60.0,1.183687448501587,-0.0,-6.868748414490258e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.420480637345464e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.92023342405446e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,7.327061757678166e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.92021887213923e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,0.0004705709288828,287.70391845703125,294.1499938964844,288.35772705078125,285.1373291015625,289.9295349121094,288.6434020996094,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,0.0,60.0,1.1257463693618774,-0.0,-6.870754276633306e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.420480637345464e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.92023342405446e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,7.327061757678166e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.92021887213923e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,0.0004705709288828,287.70391845703125,294.1499938964844,288.35772705078125,285.1373291015625,289.9295349121094,288.6434020996094,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,0.0,60.0,1.1257463693618774,-0.0,-6.870754276633306e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.420993592357264e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.920773300109433e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,7.327460480155423e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.920758748194204e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,0.0004705965693574,287.700439453125,294.1499938964844,288.3229064941406,285.1267395019531,289.9153137207031,288.6062927246094,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,0.0,60.0,1.0970884561538696,-0.0,-6.871491819993025e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.421374124940483e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,9.921174205373973e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,7.327755884034559e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.921159653458744e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004706155741587,287.6969299316406,294.1499938964844,288.2881774902344,285.115966796875,289.90093994140625,288.5694274902344,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,0.0,60.0,1.0686300992965698,-0.0,-6.872037516814089e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.421706636203452e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.921524906530976e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,7.328014908125624e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.921510354615748e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004706322215497,287.68994140625,294.1499938964844,288.21893310546875,285.09375,289.87164306640625,288.49639892578125,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,0.0,60.0,1.012286901473999,-0.0,-6.872502922306013e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.421706636203452e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.921524906530976e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,7.328014908125624e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.921510354615748e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004706322215497,287.68994140625,294.1499938964844,288.21893310546875,285.09375,289.87164306640625,288.49639892578125,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,0.0,60.0,1.012286901473999,-0.0,-6.872502922306013e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.421419235877691e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.921221499098463e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.327790808631107e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.921207674778998e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004706178733613,287.6829528808594,294.1499938964844,288.1499938964844,285.0706481933594,289.8416442871094,288.4242858886719,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326439372372761e-09,0.0010039478074759,-0.0156264919787645,0.0,0.0,0.0,0.0,60.0,0.956676423549652,-0.0,-6.872063806895312e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.421419235877691e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.921221499098463e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.327790808631107e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.921207674778998e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004706178733613,287.6829528808594,294.1499938964844,288.1499938964844,285.0706481933594,289.8416442871094,288.4242858886719,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326439372372761e-09,0.0010039478074759,-0.0156264919787645,0.0,0.0,0.0,0.0,60.0,0.956676423549652,-0.0,-6.872063806895312e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,9.41975595196709e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.91946944850497e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.326496415771544e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.919455624185504e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004705348110292,287.6759338378906,294.1499938964844,288.08233642578125,285.046142578125,289.8109436035156,288.3531494140625,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,0.0,60.0,0.9019901752471924,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,9.41975595196709e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.91946944850497e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.326496415771544e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.919455624185504e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004705348110292,287.6759338378906,294.1499938964844,288.08233642578125,285.046142578125,289.8109436035156,288.3531494140625,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,0.0,60.0,0.9019901752471924,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.416017564944924e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,9.915533155435696e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,7.323588943108916e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.915519331116228e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.000470348080853,287.6689453125,294.1499938964844,288.01678466796875,285.0198974609375,289.7796325683594,288.283447265625,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,0.0,60.0,0.8488845825195312,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.416017564944924e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,9.915533155435696e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,7.323588943108916e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.915519331116228e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.000470348080853,287.6689453125,294.1499938964844,288.01678466796875,285.0198974609375,289.7796325683594,288.283447265625,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,0.0,60.0,0.8488845825195312,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.4134004029911e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.912777022691444e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,7.321553130168468e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.912763198371977e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0004702173755504,287.6654357910156,294.1499938964844,287.9847717285156,285.0061340332031,289.76373291015625,288.249267578125,286.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,0.0,60.0,0.8229795694351196,-0.0,-6.860323509272348e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.410307393409312e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.909519576467574e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,7.319147698581219e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.909506479743868e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004700628633145,287.6619567871094,294.1499938964844,287.9532165527344,284.99200439453125,289.74774169921875,288.215576171875,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,0.0,60.0,0.7974985241889954,-0.0,-6.855806589101121e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.40277604968287e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.901588782668114e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.31328982510604e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.901575685944408e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0004696866963058,287.65496826171875,294.1499938964844,287.8914794921875,284.962646484375,289.7153015136719,288.1498107910156,286.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,0.0,60.0,0.7477664947509766,-0.0,-6.844818756235328e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
