time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082080,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.40277604968287e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.901588782668114e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.31328982510604e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.901575685944408e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0004696866963058,287.65496826171875,294.1499938964844,287.8914794921875,284.962646484375,289.7153015136719,288.1498107910156,286.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,0.0,60.0,0.7477664947509766,-0.0,-6.844818756235328e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.393605432705954e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.891931404126808e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.306156476261094e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.891918307403104e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0004692286020144,287.64801025390625,294.1499938964844,287.8314514160156,284.9319763183594,289.6824035644531,288.0862731933594,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.014716531150043,0.0,0.0,0.0,0.0,60.0,0.6996002793312073,-0.0,-6.831454868461152e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.393605432705954e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.891931404126808e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.306156476261094e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.891918307403104e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0004692286020144,287.64801025390625,294.1499938964844,287.8314514160156,284.9319763183594,289.6824035644531,288.0862731933594,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.014716531150043,0.0,0.0,0.0,0.0,60.0,0.6996002793312073,-0.0,-6.831454868461152e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.383001452079044e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.88076499197632e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.297909178305417e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.880751895252617e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,0.0004686989414039,287.6410827636719,294.1499938964844,287.77294921875,284.9000549316406,289.6490783691406,288.0249938964844,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,0.0,60.0,0.6529068350791931,-0.0,-6.816023301325913e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.383001452079044e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.88076499197632e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.297909178305417e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.880751895252617e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,0.0004686989414039,287.6410827636719,294.1499938964844,287.77294921875,284.9000549316406,289.6490783691406,288.0249938964844,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,0.0,60.0,0.6529068350791931,-0.0,-6.816023301325913e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.371184569317847e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.868320921668784e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.28871746105142e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.868307824945076e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004681086866185,287.6341552734375,294.1499938964844,287.7158203125,284.8670349121094,289.6153259277344,287.9659423828125,286.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,0.0,60.0,0.6075906753540039,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.371184569317847e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.868320921668784e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.28871746105142e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.868307824945076e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004681086866185,287.6341552734375,294.1499938964844,287.7158203125,284.8670349121094,289.6153259277344,287.9659423828125,286.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,0.0,60.0,0.6075906753540039,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.364887955598532e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.861690341494976e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,7.283820013981313e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.861677244771272e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.0004677941615227,287.6307067871094,294.1499938964844,287.687744140625,284.85015869140625,289.59832763671875,287.937255859375,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.6208726562090305e-09,0.0009979148162528,-0.013778168708086,0.0,0.0,0.0,0.0,60.0,0.5854339599609375,-0.0,-6.78970621947883e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.358370880363508e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,9.85482765827328e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.278750854311511e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,9.854814561549574e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0004674686351791,287.6272888183594,294.1499938964844,287.65997314453125,284.83306884765625,289.58123779296875,287.9090881347656,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539595893111482e-09,0.0009972198167815,-0.0135652432218194,0.0,0.0,0.0,0.0,60.0,0.563579261302948,-0.0,-6.780251027294072e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.344785212306306e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,9.840520942816512e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.268184708664194e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.840508573688568e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0004667900211643,287.62042236328125,294.1499938964844,287.605224609375,284.7981872558594,289.5468139648437,287.8542175292969,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,0.0,60.0,0.520706057548523,-0.0,-6.760562598628894e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.344785212306306e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,9.840520942816512e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.268184708664194e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.840508573688568e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0004667900211643,287.62042236328125,294.1499938964844,287.605224609375,284.7981872558594,289.5468139648437,287.8542175292969,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,0.0,60.0,0.520706057548523,-0.0,-6.760562598628894e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.330625471193343e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.825609595282005e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,7.257171091623604e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.82559722615406e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0004660827398765,287.6136169433594,294.1499938964844,287.5514221191406,284.7626037597656,289.5121154785156,287.80133056640625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,0.0,60.0,0.4789225459098816,-0.0,-6.74007267775778e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.330625471193343e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.825609595282005e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,7.257171091623604e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.82559722615406e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0004660827398765,287.6136169433594,294.1499938964844,287.5514221191406,284.7626037597656,289.5121154785156,287.80133056640625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,0.0,60.0,0.4789225459098816,-0.0,-6.74007267775778e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.316082287114114e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,9.81029515969567e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.245859160320833e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.810282790567726e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004653562791645,287.6068725585937,294.1499938964844,287.4984130859375,284.7263488769531,289.47711181640625,287.7502136230469,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,0.0,60.0,0.4381095170974731,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.316082287114114e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,9.81029515969567e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.245859160320833e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.810282790567726e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004653562791645,287.6068725585937,294.1499938964844,287.4984130859375,284.7263488769531,289.47711181640625,287.7502136230469,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,0.0,60.0,0.4381095170974731,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,9.301327372668312e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.79475735221058e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.234383519971743e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.7947457106784e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004646192828658,287.6001281738281,294.1499938964844,287.4460754394531,284.6895446777344,289.4418640136719,287.7008056640625,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,0.0,60.0,0.3981576859951019,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,9.301327372668312e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.79475735221058e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.234383519971743e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.7947457106784e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004646192828658,287.6001281738281,294.1499938964844,287.4460754394531,284.6895446777344,289.4418640136719,287.7008056640625,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,0.0,60.0,0.3981576859951019,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.293917537434028e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.78695388766937e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,7.228619506349787e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.786942246137188e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004642491403501,287.5968017578125,294.1499938964844,287.42010498046875,284.6709899902344,289.42413330078125,287.6766967773437,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,0.0,60.0,0.3784848153591156,-0.0,-6.687104558977809e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.286514250561596e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.779157699085772e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,7.222861313493922e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.77914605755359e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0004638793470803,287.59344482421875,294.1499938964844,287.3942565917969,284.6523132324219,289.4063415527344,287.6529846191406,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,0.0,60.0,0.358981192111969,-0.0,-6.676447128484142e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.271772432839498e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.76363371592015e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.211395131889731e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.763622074387968e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004631429619621,287.5868225097656,294.1499938964844,287.3428039550781,284.61474609375,289.3706359863281,287.6064758300781,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,0.0,60.0,0.3204080462455749,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.271772432839498e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.76363371592015e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.211395131889731e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.763622074387968e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004631429619621,287.5868225097656,294.1499938964844,287.3428039550781,284.61474609375,289.3706359863281,287.6064758300781,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,0.0,60.0,0.3204080462455749,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.2572154244408e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.748304728418589e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.2000730142463e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.748293086886406e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.000462415831862,287.5802307128906,294.1499938964844,287.2915954589844,284.5769348144531,289.3346862792969,287.5613098144531,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,0.0,60.0,0.2823746800422668,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.2572154244408e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.748304728418589e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.2000730142463e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.748293086886406e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.000462415831862,287.5802307128906,294.1499938964844,287.2915954589844,284.5769348144531,289.3346862792969,287.5613098144531,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,0.0,60.0,0.2823746800422668,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.242937812814488e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.73326968960464e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,7.188968447735533e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.733258048072456e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0004617026716005,287.5736999511719,294.1499938964844,287.24041748046875,284.5389709472656,289.2985534667969,287.51727294921875,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,0.0,60.0,0.2447581887245178,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.242937812814488e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.73326968960464e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,7.188968447735533e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.733258048072456e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0004617026716005,287.5736999511719,294.1499938964844,287.24041748046875,284.5389709472656,289.2985534667969,287.51727294921875,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,0.0,60.0,0.2447581887245178,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.229017450707032e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.718610817799345e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,7.178141095209867e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.718599176267162e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004610073228832,287.56719970703125,294.1499938964844,287.189208984375,284.5009460449219,289.2621765136719,287.4743347167969,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,0.0,60.0,0.2074437886476516,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.229017450707032e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.718610817799345e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,7.178141095209867e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.718599176267162e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004610073228832,287.56719970703125,294.1499938964844,287.189208984375,284.5009460449219,289.2621765136719,287.4743347167969,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,0.0,60.0,0.2074437886476516,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.222224616678432e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.71145709627308e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,7.172857294790447e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.711446182336658e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0004606680013239,287.56396484375,294.1499938964844,287.1635131835937,284.4819641113281,289.2439270019531,287.4532165527344,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,0.0,60.0,0.1888667494058609,-0.0,-6.584258471775685e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.215519821736962e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.704396507004276e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.167642615968361e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.704385593067856e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0004603331035468,287.5607604980469,294.1499938964844,287.13775634765625,284.4629821777344,289.2256164550781,287.4323425292969,286.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,0.0,60.0,0.1703200787305832,-0.0,-6.574681066240373e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.202496585203336e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.690682782093064e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,7.157513027777895e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.690671868156642e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0004596826038323,287.55438232421875,294.1499938964844,287.0859375,284.4251403808594,289.1888427734375,287.39117431640625,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,0.0,60.0,0.1332674324512481,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.202496585203336e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.690682782093064e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,7.157513027777895e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.690671868156642e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0004596826038323,287.55438232421875,294.1499938964844,287.0859375,284.4251403808594,289.1888427734375,287.39117431640625,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,0.0,60.0,0.1332674324512481,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.189987031277268e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.677509660832584e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,7.147783617256209e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.677498746896164e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004590577445924,287.54803466796875,294.1499938964844,287.0336303710937,284.38751220703125,289.15185546875,287.35076904296875,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948992323138e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,0.0,60.0,0.0961784198880195,-0.0,-6.538271435374554e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.189987031277268e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.677509660832584e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,7.147783617256209e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.677498746896164e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004590577445924,287.54803466796875,294.1499938964844,287.0336303710937,284.38751220703125,289.15185546875,287.35076904296875,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948992323138e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,0.0,60.0,0.0961784198880195,-0.0,-6.538271435374554e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.178047912428156e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.664936806075276e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.138497312553227e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.664925892138854e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0004584613488987,287.541748046875,294.1499938964844,286.98065185546875,284.3501892089844,289.1146240234375,287.3110046386719,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069416988534e-09,0.0009779921965673,-0.0076740635558962,0.0,0.0,0.0,0.0,60.0,0.0589309483766555,-0.0,-6.521280226934324e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.178047912428156e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.664936806075276e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.138497312553227e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.664925892138854e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0004584613488987,287.541748046875,294.1499938964844,286.98065185546875,284.3501892089844,289.1146240234375,287.3110046386719,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069416988534e-09,0.0009779921965673,-0.0076740635558962,0.0,0.0,0.0,0.0,60.0,0.0589309483766555,-0.0,-6.521280226934324e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,9.166674863081424e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.652959852246568e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,7.129651203285903e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.652949665905908e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.000457893271232,287.5355224609375,294.1499938964844,286.9268493652344,284.3132629394531,289.0771789550781,287.2718200683594,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,0.0,60.0,0.0214420892298221,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,9.166674863081424e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.652959852246568e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,7.129651203285903e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.652949665905908e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.000457893271232,287.5355224609375,294.1499938964844,286.9268493652344,284.3132629394531,289.0771789550781,287.2718200683594,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,0.0,60.0,0.0214420892298221,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.161243360722438e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.647240221966058e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,7.125426054699346e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.647230035625398e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0004576219362206,287.53240966796875,294.1499938964844,286.8996276855469,284.2949523925781,289.058349609375,287.2524108886719,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,0.0,60.0,0.002539854729548,-0.0,-6.497401017213633e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.155939187621698e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.641655196901412e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,7.121301314327866e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.641645010560752e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0004573570331558,287.5293273925781,294.1499938964844,286.87213134765625,284.2767944335937,289.0394592285156,287.23309326171875,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,0.0,60.0,-0.0164457019418478,-0.0,-6.489873527470992e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
