time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084420,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.14584961719811e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.63103011599742e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,7.113453466445208e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.63101992965676e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0004568530421238,287.523193359375,294.1499938964844,286.8162841796875,284.2408752441406,289.0014953613281,287.1947937011719,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539940653662e-09,0.00097455852665,-0.0066219489090144,0.0,0.0,0.0,0.0,60.0,-0.0548057220876216,-0.0,-6.475564617858255e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.14584961719811e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.63103011599742e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,7.113453466445208e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.63101992965676e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0004568530421238,287.523193359375,294.1499938964844,286.8162841796875,284.2408752441406,289.0014953613281,287.1947937011719,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539940653662e-09,0.00097455852665,-0.0066219489090144,0.0,0.0,0.0,0.0,60.0,-0.0548057220876216,-0.0,-6.475564617858255e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.136438893619923e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.6211202617269e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,7.106133853085339e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.62111007538624e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004563829570543,287.5171203613281,294.1499938964844,286.7592163085937,284.20556640625,288.9632568359375,287.15673828125,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173157694624e-09,0.0009735549101606,-0.0063144122250378,0.0,0.0,0.0,0.0,60.0,-0.0937640145421028,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.136438893619923e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.6211202617269e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,7.106133853085339e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.62111007538624e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004563829570543,287.5171203613281,294.1499938964844,286.7592163085937,284.20556640625,288.9632568359375,287.15673828125,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173157694624e-09,0.0009735549101606,-0.0063144122250378,0.0,0.0,0.0,0.0,60.0,-0.0937640145421028,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.127734665526076e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.611953282728793e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.099363574525341e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.611943096388131e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,0.0004559481749311,287.5111083984375,294.1499938964844,286.70074462890625,284.1709289550781,288.9247131347656,287.118896484375,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663603781982715e-09,0.0009726264397613,-0.0060299257747828,0.0,0.0,0.0,0.0,60.0,-0.1334274709224701,-0.0,-6.449911893469108e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.127734665526076e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.611953282728793e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.099363574525341e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.611943096388131e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,0.0004559481749311,287.5111083984375,294.1499938964844,286.70074462890625,284.1709289550781,288.9247131347656,287.118896484375,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663603781982715e-09,0.0009726264397613,-0.0060299257747828,0.0,0.0,0.0,0.0,60.0,-0.1334274709224701,-0.0,-6.449911893469108e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.119766036747023e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.603561920812352e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,7.093165186233819e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.603552462067456e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0004555501218419,287.505126953125,294.1499938964844,286.6407165527344,284.1370849609375,288.8858337402344,287.0811462402344,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.5642090673017037e-09,0.0009717764914967,-0.0057694790884852,0.0,0.0,0.0,0.0,60.0,-0.1739103198051452,-0.0,-6.438642685679953e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.119766036747023e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.603561920812352e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,7.093165186233819e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.603552462067456e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0004555501218419,287.505126953125,294.1499938964844,286.6407165527344,284.1370849609375,288.8858337402344,287.0811462402344,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.5642090673017037e-09,0.0009717764914967,-0.0057694790884852,0.0,0.0,0.0,0.0,60.0,-0.1739103198051452,-0.0,-6.438642685679953e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.116069122683256e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.599669283488764e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.090289727784693e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.599659097148106e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0004553654871415,287.5021667480469,294.1499938964844,286.610107421875,284.1204528808594,288.8662414550781,287.0622253417969,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846375234,2.518095731929293e-09,0.000971382134594,-0.0056486465036869,0.0,0.0,0.0,0.0,60.0,-0.1945063918828964,-0.0,-6.433418064943909e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.112560655921698e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.595974552212284e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.087561243679374e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.595964365871625e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004551902238745,287.49920654296875,294.1499938964844,286.5790405273437,284.1040344238281,288.8465881347656,287.0433044433594,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.474324967138841e-09,0.0009710078011266,-0.0055339518003165,0.0,0.0,0.0,0.0,60.0,-0.2153365314006805,-0.0,-6.42846060827651e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.10614471649751e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.589218097971752e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,7.082570664351806e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.589208639226854e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004548697615973,287.49334716796875,294.1499938964844,286.5155029296875,284.0718688964844,288.8069763183594,287.0053100585937,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257237561,2.39428343817849e-09,0.000970323337242,-0.0053242146968841,0.0,0.0,0.0,0.0,60.0,-0.2577702105045318,-0.0,-6.419399767310098e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.10614471649751e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.589218097971752e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,7.082570664351806e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.589208639226854e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004548697615973,287.49334716796875,294.1499938964844,286.5155029296875,284.0718688964844,288.8069763183594,287.0053100585937,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257237561,2.39428343817849e-09,0.000970323337242,-0.0053242146968841,0.0,0.0,0.0,0.0,60.0,-0.2577702105045318,-0.0,-6.419399767310098e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.100541501538828e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.58331729634665e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,7.07821236574091e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.583307837601752e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0004545898700598,287.4875183105469,294.1499938964844,286.45001220703125,284.0406494140625,288.7669677734375,286.9669189453125,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276982478,2.324361592087598e-09,0.0009697253699414,-0.0051409946754574,0.0,0.0,0.0,0.0,60.0,-0.3013876080513,-0.0,-6.411490005575615e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.100541501538828e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.58331729634665e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,7.07821236574091e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.583307837601752e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0004545898700598,287.4875183105469,294.1499938964844,286.45001220703125,284.0406494140625,288.7669677734375,286.9669189453125,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276982478,2.324361592087598e-09,0.0009697253699414,-0.0051409946754574,0.0,0.0,0.0,0.0,60.0,-0.3013876080513,-0.0,-6.411490005575615e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.094700362766162e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.57716620177962e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,7.073669257806614e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.57715674303472e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0004542981041595,287.48175048828125,294.1499938964844,286.3788146972656,284.008544921875,288.7264709472656,286.9280090332031,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691044688224,2.2514792252792404e-09,0.0009691021987237,-0.0049500158056616,0.0,0.0,0.0,0.0,60.0,-0.3474723100662231,-0.0,-6.403250552011741e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.094700362766162e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.57716620177962e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,7.073669257806614e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.57715674303472e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0004542981041595,287.48175048828125,294.1499938964844,286.3788146972656,284.008544921875,288.7264709472656,286.9280090332031,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691044688224,2.2514792252792404e-09,0.0009691021987237,-0.0049500158056616,0.0,0.0,0.0,0.0,60.0,-0.3474723100662231,-0.0,-6.403250552011741e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.08801084733568e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.570121619617566e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.068466220516711e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.570112160872668e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,0.000453963963082,287.4760131835937,294.1499938964844,286.2987670898437,283.973876953125,288.6854248046875,286.8885803222656,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.1680266470980314e-09,0.0009683885728009,-0.0047313389368355,0.0,0.0,0.0,0.0,60.0,-0.3979577124118805,-0.0,-6.39382236045094e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.08801084733568e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.570121619617566e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.068466220516711e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.570112160872668e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,0.000453963963082,287.4760131835937,294.1499938964844,286.2987670898437,283.973876953125,288.6854248046875,286.8885803222656,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.1680266470980314e-09,0.0009683885728009,-0.0047313389368355,0.0,0.0,0.0,0.0,60.0,-0.3979577124118805,-0.0,-6.39382236045094e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.084673365578055e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.566607332089916e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,7.065870158839971e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.566597873345016e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004537972563412,287.4731750488281,294.1499938964844,286.255615234375,283.95556640625,288.66461181640625,286.8685913085937,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680346702225,2.1263921734515634e-09,0.000968032516539,-0.0046222410164773,0.0,0.0,0.0,0.0,60.0,-0.4254133701324463,-0.0,-6.389121409711154e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.081514144781976e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,9.56328003667295e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,7.063413067953661e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.563271305523811e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004536394553724,287.4703674316406,294.1499938964844,286.21051025390625,283.9366455078125,288.64361572265625,286.848388671875,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676975314505,2.0869783678989502e-09,0.0009676954359747,-0.0045189610682427,0.0,0.0,0.0,0.0,60.0,-0.4539984166622162,-0.0,-6.384671991099823e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.076650167116897e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.558158490108326e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.059629569994286e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.558149758959188e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0004533965256996,287.4647521972656,294.1499938964844,286.11474609375,283.8970031738281,288.6010131835937,286.8070678710937,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262822530980884e-09,0.0009671763982623,-0.0043599139899015,0.0,0.0,0.0,0.0,60.0,-0.5150119662284851,-0.0,-6.377824490755303e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.076650167116897e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.558158490108326e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.059629569994286e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.558149758959188e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0004533965256996,287.4647521972656,294.1499938964844,286.11474609375,283.8970031738281,288.6010131835937,286.8070678710937,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262822530980884e-09,0.0009671763982623,-0.0043599139899015,0.0,0.0,0.0,0.0,60.0,-0.5150119662284851,-0.0,-6.377824490755303e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.074922854779288e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.55633950070478e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,7.058285700622946e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.556330041959882e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,0.0004533102328423,287.45916748046875,294.1499938964844,286.0120849609375,283.8550109863281,288.55743408203125,286.7635192871094,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657551069044e-09,0.0009669913561083,-0.0043032490648329,0.0,0.0,0.0,0.0,60.0,-0.5809255242347717,-0.0,-6.375385908086173e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.074922854779288e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.55633950070478e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,7.058285700622946e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.556330041959882e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,0.0004533102328423,287.45916748046875,294.1499938964844,286.0120849609375,283.8550109863281,288.55743408203125,286.7635192871094,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657551069044e-09,0.0009669913561083,-0.0043032490648329,0.0,0.0,0.0,0.0,60.0,-0.5809255242347717,-0.0,-6.375385908086173e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.077407594304532e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.55895520746708e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,7.060218194965273e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.558946476317942e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004534343606792,287.4536437988281,294.1499938964844,285.9032287597656,283.81072998046875,288.5127868652344,286.7159118652344,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,0.0,60.0,-0.6514201760292053,-0.0,-6.378866146405926e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.077407594304532e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.55895520746708e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,7.060218194965273e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.558946476317942e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004534343606792,287.4536437988281,294.1499938964844,285.9032287597656,283.81072998046875,288.5127868652344,286.7159118652344,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,0.0,60.0,-0.6514201760292053,-0.0,-6.378866146405926e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.084263729164375e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.566175140207632e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,7.065550744300708e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.566166409058496e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.000453776854556,287.4481811523437,294.1499938964844,285.7888488769531,283.76434326171875,288.46685791015625,286.6617126464844,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208408362838327e-09,0.0009679846116341,-0.0046076946891844,0.0,0.0,0.0,0.0,60.0,-0.7262303829193115,-0.0,-6.388494711018211e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.084263729164375e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.566175140207632e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,7.065550744300708e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.566166409058496e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.000453776854556,287.4481811523437,294.1499938964844,285.7888488769531,283.76434326171875,288.46685791015625,286.6617126464844,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208408362838327e-09,0.0009679846116341,-0.0046076946891844,0.0,0.0,0.0,0.0,60.0,-0.7262303829193115,-0.0,-6.388494711018211e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.08893416635692e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.57109368755482e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.06918362993747e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.571084956405684e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0004540101508609,287.4454650878906,294.1499938964844,285.7297668457031,283.7403564453125,288.4434814453125,286.6318359375,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178984770395686e-09,0.0009684817050583,-0.0047600539401173,0.0,0.0,0.0,0.0,60.0,-0.7649705410003662,-0.0,-6.395060125896634e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.094169217860326e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.576605953043328e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,7.073255255818367e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.576597949489952e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004542716778814,287.4427490234375,294.1499938964844,285.6695556640625,283.71588134765625,288.4197082519531,286.5992126464844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244163077591565e-09,0.0009690391016192,-0.0049308454617857,0.0,0.0,0.0,0.0,60.0,-0.8047842383384705,-0.0,-6.402423480267316e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.1050002083648e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.58801174419932e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.081678631948307e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.588003013050184e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0004548126889858,287.4373474121094,294.1499938964844,285.5460510253906,283.66552734375,288.3712463378906,286.5273132324219,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.379012098430166e-09,0.0009701922535896,-0.0052841994911432,0.0,0.0,0.0,0.0,60.0,-0.8865551352500916,-0.0,-6.417671727376728e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.1050002083648e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.58801174419932e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.081678631948307e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.588003013050184e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0004548126889858,287.4373474121094,294.1499938964844,285.5460510253906,283.66552734375,288.3712463378906,286.5273132324219,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.379012098430166e-09,0.0009701922535896,-0.0052841994911432,0.0,0.0,0.0,0.0,60.0,-0.8865551352500916,-0.0,-6.417671727376728e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.11440365598537e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.597913594916464e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,7.088992424542084e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.597905591363089e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004552824248094,287.4320068359375,294.1499938964844,285.4189758300781,283.6134338378906,288.3214416503906,286.4463195800781,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960811195740007e-09,0.0009711934253573,-0.0055909608490765,0.0,0.0,0.0,0.0,60.0,-0.971067190170288,-0.0,-6.43092405994139e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.11440365598537e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.597913594916464e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,7.088992424542084e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.597905591363089e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004552824248094,287.4320068359375,294.1499938964844,285.4189758300781,283.6134338378906,288.3214416503906,286.4463195800781,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960811195740007e-09,0.0009711934253573,-0.0055909608490765,0.0,0.0,0.0,0.0,60.0,-0.971067190170288,-0.0,-6.43092405994139e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.121625771513207e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.605519153410567e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.094610191415995e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.605511149857192e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004556432249955,287.4266967773437,294.1499938964844,285.2890014648437,283.5596923828125,288.27032470703125,286.35723876953125,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,0.0,60.0,-1.0577211380004885,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.121625771513207e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.605519153410567e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.094610191415995e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.605511149857192e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004556432249955,287.4266967773437,294.1499938964844,285.2890014648437,283.5596923828125,288.27032470703125,286.35723876953125,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,0.0,60.0,-1.0577211380004885,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.120190952671692e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.604007937014104e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.093493331922218e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.603999933460727e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,0.0004555715422611,287.4214172363281,294.1499938964844,285.1568298339844,283.5045166015625,288.2177429199219,286.2619323730469,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002033243033e-09,0.0009718091459944,-0.0057794172316789,0.0,0.0,0.0,0.0,60.0,-1.145796537399292,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.120190952671692e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.604007937014104e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.093493331922218e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.603999933460727e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,0.0004555715422611,287.4214172363281,294.1499938964844,285.1568298339844,283.5045166015625,288.2177429199219,286.2619323730469,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002033243033e-09,0.0009718091459944,-0.0057794172316789,0.0,0.0,0.0,0.0,60.0,-1.145796537399292,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.112559928325936e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.595972369425e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.087558333296329e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.595963638275862e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0004551903693936,287.4188232421875,294.1499938964844,285.090087890625,283.4764709472656,288.19091796875,286.2156982421875,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,0.0,60.0,-1.1895530223846436,-0.0,-6.42829647290455e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
