time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086760,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.10558519535698e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.58862729021348e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,7.082133379299194e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.588619286660104e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.0004548419674392,287.4162292480469,294.1499938964844,285.0230407714844,283.4481201171875,288.1637878417969,286.1708679199219,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023248910903,0.0,0.0,0.0,0.0,60.0,-1.23329496383667,-0.0,-6.418454745471537e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.08939036889933e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.571573173161596e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,7.069537241477519e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.571565897203982e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004540330264717,287.4110717773437,294.1499938964844,284.88836669921875,283.39068603515625,288.1086120605469,286.0858459472656,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,0.0,60.0,-1.3207288980484009,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.08939036889933e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.571573173161596e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,7.069537241477519e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.571565897203982e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004540330264717,287.4110717773437,294.1499938964844,284.88836669921875,283.39068603515625,288.1086120605469,286.0858459472656,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,0.0,60.0,-1.3207288980484009,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.071540262084454e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.552775736665352e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.055653259158134e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.55276846070774e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.000453141372418,287.4059753417969,294.1499938964844,284.7534484863281,283.3324279785156,288.0521850585937,286.00933837890625,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,0.0,60.0,-1.4078541994094849,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.071540262084454e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.552775736665352e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.055653259158134e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.55276846070774e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.000453141372418,287.4059753417969,294.1499938964844,284.7534484863281,283.3324279785156,288.0521850585937,286.00933837890625,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,0.0,60.0,-1.4078541994094849,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.055898408405484e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.536305151414126e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,7.04348785802722e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.53629714786075e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.0004523600509855,287.40093994140625,294.1499938964844,284.6189270019531,283.27362060546875,287.9945068359375,285.9418334960937,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666126339577202e-09,0.0009649561252444,-0.0036794743500649,0.0,0.0,0.0,0.0,60.0,-1.4945995807647705,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.055898408405484e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.536305151414126e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,7.04348785802722e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.53629714786075e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.0004523600509855,287.40093994140625,294.1499938964844,284.6189270019531,283.27362060546875,287.9945068359375,285.9418334960937,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666126339577202e-09,0.0009649561252444,-0.0036794743500649,0.0,0.0,0.0,0.0,60.0,-1.4945995807647705,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.049796062754468e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.529878298053518e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.038741750875488e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.529871022095904e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0004520552465692,287.39813232421875,294.1499938964844,284.5440368652344,283.24053955078125,287.961669921875,285.90692138671875,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905312705262075e-09,0.0009643054218031,-0.0034801098518073,0.0,0.0,0.0,0.0,60.0,-1.5431129932403564,-0.0,-6.340010116900885e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.04687913134694e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.526807116344572e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.036472379695624e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.526799112791196e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004519095236901,287.3959655761719,294.1499938964844,284.4854736328125,283.2145080566406,287.9356384277344,285.880126953125,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847820013761,0.0,0.0,0.0,0.0,60.0,-1.5812636613845823,-0.0,-6.335919522371114e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.04589905985631e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.525773930363356e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.035709859337658e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.525766654405744e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,0.0004518605710472,287.3934936523437,294.1499938964844,284.4193725585937,283.1849060058594,287.9056701660156,285.8497314453125,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641891844705867e-09,0.0009638891788199,-0.0033526541665196,0.0,0.0,0.0,0.0,60.0,-1.624695062637329,-0.0,-6.334541780006475e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.047251660376789e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.527199290459976e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.03676269040443e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.52719201450236e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004519281501416,287.3910217285156,294.1499938964844,284.3537902832031,283.1553649902344,287.8754272460937,285.818359375,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587109463728211e-09,0.0009640328935347,-0.0033967276103794,0.0,0.0,0.0,0.0,60.0,-1.6682140827178955,-0.0,-6.336432534226334e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.055850387085228e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.536254219710828e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.043450023047626e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.536246216157453e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0004523576935753,287.3861389160156,294.1499938964844,284.2244873046875,283.0964660644531,287.8140869140625,285.74957275390625,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772370804101,0.0,0.0,0.0,0.0,60.0,-1.7553809881210327,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.055850387085228e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.536254219710828e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.043450023047626e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.536246216157453e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0004523576935753,287.3861389160156,294.1499938964844,284.2244873046875,283.0964660644531,287.8140869140625,285.74957275390625,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772370804101,0.0,0.0,0.0,0.0,60.0,-1.7553809881210327,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.067780774785206e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.548816888127476e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,7.052729051792994e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.548809612169862e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004529536236077,287.3812561035156,294.1499938964844,284.0982360839844,283.0381774902344,287.75152587890625,285.6683654785156,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143164831092463e-09,0.000966218416579,-0.0040665199048817,0.0,0.0,0.0,0.0,60.0,-1.8420029878616333,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.067780774785206e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.548816888127476e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,7.052729051792994e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.548809612169862e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004529536236077,287.3812561035156,294.1499938964844,284.0982360839844,283.0381774902344,287.75152587890625,285.6683654785156,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143164831092463e-09,0.000966218416579,-0.0040665199048817,0.0,0.0,0.0,0.0,60.0,-1.8420029878616333,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.076413698494434e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.557907469570635e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.059443305479363e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.557900193613024e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004533848841674,287.37646484375,294.1499938964844,283.9757385253906,282.98077392578125,287.6877746582031,285.5753173828125,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021794731632553e-09,0.0009671376901678,-0.0043481551110744,0.0,0.0,0.0,0.0,60.0,-1.926446795463562,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.076413698494434e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.557907469570635e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.059443305479363e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.557900193613024e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004533848841674,287.37646484375,294.1499938964844,283.9757385253906,282.98077392578125,287.6877746582031,285.5753173828125,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021794731632553e-09,0.0009671376901678,-0.0043481551110744,0.0,0.0,0.0,0.0,60.0,-1.926446795463562,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.079076698981224e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.560711623635144e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.06151477061212e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.560704347677528e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004535179177764,287.3716735839844,294.1499938964844,283.85760498046875,282.9245910644531,287.6230773925781,285.4762268066406,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054892034308864e-09,0.0009674209286458,-0.0044348826631903,0.0,0.0,0.0,0.0,60.0,-2.0074830055236816,-0.0,-6.381051775861124e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.079076698981224e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.560711623635144e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.06151477061212e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.560704347677528e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004535179177764,287.3716735839844,294.1499938964844,283.85760498046875,282.9245910644531,287.6230773925781,285.4762268066406,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054892034308864e-09,0.0009674209286458,-0.0044348826631903,0.0,0.0,0.0,0.0,60.0,-2.0074830055236816,-0.0,-6.381051775861124e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.07884823391214e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.560471517033876e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.061337237246335e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.56046424107626e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0004535065090749,287.36932373046875,294.1499938964844,283.8003845214844,282.8970947265625,287.5903625488281,285.4259948730469,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,0.0,60.0,-2.046385765075684,-0.0,-6.380726347288146e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.07843277673237e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.5600335043855e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.061013457132503e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.560026228427888e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004534857289399,287.3669738769531,294.1499938964844,283.7445373535156,282.8699951171875,287.55743408203125,285.375732421875,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046784741693841e-09,0.0009673516033217,-0.004413638729602,0.0,0.0,0.0,0.0,60.0,-2.084301471710205,-0.0,-6.380137307360202e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.078541188500822e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.560147736920044e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.061097858240828e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.56014046096243e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004534911713562,287.3622741699219,294.1499938964844,283.6371765136719,282.8173217773437,287.4911193847656,285.27508544921875,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.04806016590453e-09,0.0009673624299466,-0.0044169807806611,0.0,0.0,0.0,0.0,60.0,-2.157487392425537,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.078541188500822e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.560147736920044e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.061097858240828e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.56014046096243e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004534911713562,287.3622741699219,294.1499938964844,283.6371765136719,282.8173217773437,287.4911193847656,285.27508544921875,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.04806016590453e-09,0.0009673624299466,-0.0044169807806611,0.0,0.0,0.0,0.0,60.0,-2.157487392425537,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.082637552637608e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.564461652189492e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,7.064283272484317e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.56445437623188e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004536958003882,287.3576354980469,294.1499938964844,283.5361633300781,282.7669677734375,287.42413330078125,285.1715393066406,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.09901962477943e-09,0.0009677982889115,-0.0045505138114094,0.0,0.0,0.0,0.0,60.0,-2.227213144302368,-0.0,-6.386031259353332e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.082637552637608e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.564461652189492e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,7.064283272484317e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.56445437623188e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004536958003882,287.3576354980469,294.1499938964844,283.5361633300781,282.7669677734375,287.42413330078125,285.1715393066406,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.09901962477943e-09,0.0009677982889115,-0.0045505138114094,0.0,0.0,0.0,0.0,60.0,-2.227213144302368,-0.0,-6.386031259353332e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.07444700715132e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.55583600443788e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.0579131715931e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.555829456076026e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004532866587396,287.3530578613281,294.1499938964844,283.4422302246094,282.71923828125,287.35662841796875,285.0709533691406,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996893317368631e-09,0.0009669253486208,-0.0042829029262065,0.0,0.0,0.0,0.0,60.0,-2.291027545928955,-0.0,-6.374509808892982e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.07444700715132e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.55583600443788e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.0579131715931e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.555829456076026e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004532866587396,287.3530578613281,294.1499938964844,283.4422302246094,282.71923828125,287.35662841796875,285.0709533691406,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996893317368631e-09,0.0009669253486208,-0.0042829029262065,0.0,0.0,0.0,0.0,60.0,-2.291027545928955,-0.0,-6.374509808892982e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.06788118300028e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.54892166191712e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.052806176943704e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.548915113555267e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.000452958716778,287.3501281738281,294.1499938964844,283.3860778808594,282.6902770996094,287.3132629394531,285.01202392578125,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662271477282,1.9150412366997216e-09,0.0009662252268753,-0.0040684179402887,0.0,0.0,0.0,0.0,60.0,-2.3283262252807617,-0.0,-6.365283411469136e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.065567428478972e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.546485671307892e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,7.051006832625717e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.546478395350276e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0004528431454673,287.3485107421875,294.1499938964844,283.35595703125,282.674560546875,287.288818359375,284.9801330566406,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.8861872064235286e-09,0.0009659784263931,-0.0039928089827299,0.0,0.0,0.0,0.0,60.0,-2.3484556674957275,-0.0,-6.362032678453033e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.062659228220582e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.54342249315232e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.048744009807706e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.543415944790468e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0004526978591457,287.34625244140625,294.1499938964844,283.31591796875,282.6534729003906,287.2548522949219,284.93731689453125,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.849912223406136e-09,0.0009656682377681,-0.0038977537769824,0.0,0.0,0.0,0.0,60.0,-2.3753013610839844,-0.0,-6.357946347179677e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.059932199306786e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.540551400277764e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.046623795758933e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.540544851915912e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004525616532191,287.3440246582031,294.1499938964844,283.278076171875,282.63330078125,287.2208251953125,284.8959655761719,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.815903316604306e-09,0.0009653773740865,-0.00380863645114,0.0,0.0,0.0,0.0,60.0,-2.400801420211792,-0.0,-6.354117232376666e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.054817201104016e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.535164281260222e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.042644574539736e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.53515773289837e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004523061506915,287.3395690917969,294.1499938964844,283.2091979980469,282.5957946777344,287.1528015136719,284.8170166015625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097578133771e-09,0.0009648317354731,-0.0036414393689483,0.0,0.0,0.0,0.0,60.0,-2.4478561878204346,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.054817201104016e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.535164281260222e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.042644574539736e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.53515773289837e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004523061506915,287.3395690917969,294.1499938964844,283.2091979980469,282.5957946777344,287.1528015136719,284.8170166015625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097578133771e-09,0.0009648317354731,-0.0036414393689483,0.0,0.0,0.0,0.0,60.0,-2.4478561878204346,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.04991029528901e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.52999762375839e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.038829062366858e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.529991075396538e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004520610673353,287.3351745605469,294.1499938964844,283.1499938964844,282.5624389648437,287.0849304199219,284.7435302734375,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,0.0,60.0,-2.4885406494140625,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.04991029528901e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.52999762375839e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.038829062366858e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.529991075396538e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004520610673353,287.3351745605469,294.1499938964844,283.1499938964844,282.5624389648437,287.0849304199219,284.7435302734375,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,0.0,60.0,-2.4885406494140625,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.045027400134133e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.524854976916686e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.035030284896493e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.524849156150594e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004518171481322,287.330810546875,294.1499938964844,283.09649658203125,282.5314636230469,287.01727294921875,284.6751708984375,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,0.0,60.0,-2.524223566055298,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.045027400134133e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.524854976916686e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.035030284896493e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.524849156150594e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004518171481322,287.330810546875,294.1499938964844,283.09649658203125,282.5314636230469,287.01727294921875,284.6751708984375,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,0.0,60.0,-2.524223566055298,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.040217264555396e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.519790182821453e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,7.03128898749128e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.5197836344596e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004515768960118,287.32647705078125,294.1499938964844,283.04425048828125,282.5008850097656,286.9499206542969,284.6117553710937,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,0.0,60.0,-2.5575666427612305,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.040217264555396e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.519790182821453e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,7.03128898749128e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.5197836344596e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004515768960118,287.32647705078125,294.1499938964844,283.04425048828125,282.5008850097656,286.9499206542969,284.6117553710937,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,0.0,60.0,-2.5575666427612305,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
