time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089100,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.03802938410081e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.51748588704504e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.029587141005322e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.517479338683188e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0004514675820246,287.3243408203125,294.1499938964844,283.01861572265625,282.4857482910156,286.9163818359375,284.5818176269531,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,0.0,60.0,-2.573799133300781,-0.0,-6.323394785567872e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.036371193360536e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.515740384813398e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.028297841316089e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.515733836451544e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004513847816269,287.3222045898437,294.1499938964844,282.9932556152344,282.470703125,286.88287353515625,284.55279541015625,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219981941427812e-09,0.0009628640254959,-0.0030384815763682,0.0,0.0,0.0,0.0,60.0,-2.589869737625122,-0.0,-6.321071310821935e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.0341258328408e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.513375698588789e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.026551611488685e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.513369150226936e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004512726445682,287.3179626464844,294.1499938964844,282.9435119628906,282.4408874511719,286.816162109375,284.49609375,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257233321,1.4939530723623307e-09,0.0009626242681406,-0.0029649911448359,0.0,0.0,0.0,0.0,60.0,-2.621755838394165,-0.0,-6.317922895959782e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.0341258328408e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.513375698588789e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.026551611488685e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.513369150226936e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004512726445682,287.3179626464844,294.1499938964844,282.9435119628906,282.4408874511719,286.816162109375,284.49609375,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257233321,1.4939530723623307e-09,0.0009626242681406,-0.0029649911448359,0.0,0.0,0.0,0.0,60.0,-2.621755838394165,-0.0,-6.317922895959782e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.023395250551404e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.5020754088182e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.018205360509455e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.502069588052108e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004507366393227,287.31378173828125,294.1499938964844,282.8949584960937,282.4114074707031,286.749755859375,284.4461669921875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614820592105,1.3601911819094423e-09,0.0009614806622266,-0.0026144764851778,0.0,0.0,0.0,0.0,60.0,-2.651524543762207,-0.0,-6.302915522837793e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.023395250551404e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.5020754088182e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.018205360509455e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.502069588052108e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004507366393227,287.31378173828125,294.1499938964844,282.8949584960937,282.4114074707031,286.749755859375,284.4461669921875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614820592105,1.3601911819094423e-09,0.0009614806622266,-0.0026144764851778,0.0,0.0,0.0,0.0,60.0,-2.651524543762207,-0.0,-6.302915522837793e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.014699753606692e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.49291861616075e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.01144163031131e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.49291279539466e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004503022646531,287.30963134765625,294.1499938964844,282.84765625,282.3822326660156,286.68377685546875,284.405517578125,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251787007383598e-09,0.0009605534723959,-0.0023304095957428,0.0,0.0,0.0,0.0,60.0,-2.6796534061431885,-0.0,-6.290765952599031e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.014699753606692e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.49291861616075e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.01144163031131e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.49291279539466e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004503022646531,287.30963134765625,294.1499938964844,282.84765625,282.3822326660156,286.68377685546875,284.405517578125,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251787007383598e-09,0.0009605534723959,-0.0023304095957428,0.0,0.0,0.0,0.0,60.0,-2.6796534061431885,-0.0,-6.290765952599031e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.00946106412448e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.487402712693438e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.007367821643129e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.487396164331584e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004500406212173,287.3066711425781,294.1499938964844,282.8143310546875,282.3614501953125,286.636474609375,284.3800048828125,286.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592564880847,0.0,0.0,0.0,0.0,60.0,-2.699683427810669,-0.0,-6.283451625677118e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.007345215650275e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.485174086876214e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.005722000030801e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.485168266110122e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004499349161051,287.3055114746094,294.1499938964844,282.8015441894531,282.3533935546875,286.6181335449219,284.37091064453125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.160091134266849e-09,0.0009597693569958,-0.0020901255775243,0.0,0.0,0.0,0.0,60.0,-2.707383632659912,-0.0,-6.280497899524562e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.00382874533534e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.481470624450594e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.002986239967868e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.481464803684504e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004497592453844,287.30352783203125,294.1499938964844,282.7789306640625,282.3390808105469,286.5859375,284.3564453125,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009427178883925,1.0995372390354419e-09,0.0009427167824469,-0.001947981887497,0.0,0.0,0.0,0.0,60.0,-2.7017924785614014,-0.0,-6.275590891391404e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.00656814337708e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.484355541644618e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.005117367953062e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.484349720878528e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004498960915952,287.3038635253906,294.1499938964844,282.7566223144531,282.3248291015625,286.5566711425781,284.3426818847656,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570053567178,9.47337985834906e-10,0.0007570044253952,-0.0017335609300062,0.0,0.0,0.0,0.0,60.0,-2.5715012550354004,-0.0,-6.27940721642517e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,4.482913936953992e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,4.720727156382054e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,3.4867152862716466e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,4.720724245999008e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0002239305322291,287.30291748046875,294.1499938964844,282.7128601074219,282.2965393066406,286.50701904296875,284.3196716308594,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006398608093149,7.598964790744841e-10,0.0006398600526154,-0.0013579197693616,0.0,0.0,0.0,0.0,60.0,-2.1367993354797363,-0.0,-1.5556805621486092e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,4.482913936953992e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,4.720727156382054e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,3.4867152862716466e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,4.720724245999008e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0002239305322291,287.30291748046875,294.1499938964844,282.7128601074219,282.2965393066406,286.50701904296875,284.3196716308594,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006398608093149,7.598964790744841e-10,0.0006398600526154,-0.0013579197693616,0.0,0.0,0.0,0.0,60.0,-2.1367993354797363,-0.0,-1.5556805621486092e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,4.138959775445983e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,4.358526712167077e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,3.219194695702754e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,4.358523801784031e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0002067493333015,287.3067321777344,294.1499938964844,282.6703186035156,282.2684936523437,286.4776916503906,284.31903076171875,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419668985065,5.525552237983785e-10,0.0004419663455337,-0.0010107104899361,0.0,0.0,0.0,0.0,60.0,-1.498257398605347,-0.0,-1.3261168163580804e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,4.138959775445983e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,4.358526712167077e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,3.219194695702754e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,4.358523801784031e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0002067493333015,287.3067321777344,294.1499938964844,282.6703186035156,282.2684936523437,286.4776916503906,284.31903076171875,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419668985065,5.525552237983785e-10,0.0004419663455337,-0.0010107104899361,0.0,0.0,0.0,0.0,60.0,-1.498257398605347,-0.0,-1.3261168163580804e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,3.3854237699415535e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.565016231732443e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,2.633110489114188e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,3.565014048945159e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.0001691086945356,287.3104858398437,294.1499938964844,282.62890625,282.2406921386719,286.4587707519531,284.310546875,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607560356613,4.512094309294668e-10,0.0003607555991038,-0.000825481605716,0.0,0.0,0.0,0.0,60.0,-1.191039800643921,-0.0,-8.872077295052351e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,3.3854237699415535e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.565016231732443e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,2.633110489114188e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,3.565014048945159e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.0001691086945356,287.3104858398437,294.1499938964844,282.62890625,282.2406921386719,286.4587707519531,284.310546875,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607560356613,4.512094309294668e-10,0.0003607555991038,-0.000825481605716,0.0,0.0,0.0,0.0,60.0,-1.191039800643921,-0.0,-8.872077295052351e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,3.12378142552916e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.289494270575233e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,2.4296106857946143e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,3.2894920877879485e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001560391392558,287.31500244140625,294.1499938964844,282.5886535644531,282.21307373046875,286.44500732421875,284.3074035644531,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003339555405545,4.1741987644172696e-10,0.0003339551039971,-0.0007634488865733,0.0,0.0,0.0,0.0,60.0,-1.037634015083313,-0.0,-7.553711434127308e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,3.12378142552916e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.289494270575233e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,2.4296106857946143e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,3.2894920877879485e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001560391392558,287.31500244140625,294.1499938964844,282.5886535644531,282.21307373046875,286.44500732421875,284.3074035644531,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003339555405545,4.1741987644172696e-10,0.0003339551039971,-0.0007634488865733,0.0,0.0,0.0,0.0,60.0,-1.037634015083313,-0.0,-7.553711434127308e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,3.0514034733641893e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,3.213276431779377e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,2.373316601733677e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,3.2132746127899736e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0001524237013654,287.31719970703125,294.1499938964844,282.5689697265625,282.1993408203125,286.4381103515625,284.3065490722656,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003315492067486,4.130882025332737e-10,0.0003315487992949,-0.0007544670952484,0.0,0.0,0.0,0.0,60.0,-1.0178134441375732,-0.0,-7.207727747982062e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,3.055149136343971e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,3.217221092199907e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,2.376229895162396e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,3.217219273210503e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0001526108098914,287.3191833496094,294.1499938964844,282.549560546875,282.1856689453125,286.4313659667969,284.3060302734375,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003253951726946,4.0702380355028807e-10,0.000325394765241,-0.0007446777308359,0.0,0.0,0.0,0.0,60.0,-0.9916194677352904,-0.0,-7.225433140689574e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.878199666156433e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,3.030884727195371e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,2.238602428406012e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,3.030882908205968e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0001437718456145,287.32342529296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4192810058594,284.3051452636719,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003085367206949,3.8544065161794094e-10,0.0003085363132413,-0.0007047937833704,0.0,0.0,0.0,0.0,60.0,-0.9629708528518676,-0.0,-6.412698816404827e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.878199666156433e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,3.030884727195371e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,2.238602428406012e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,3.030882908205968e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0001437718456145,287.32342529296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4192810058594,284.3051452636719,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003085367206949,3.8544065161794094e-10,0.0003085363132413,-0.0007047937833704,0.0,0.0,0.0,0.0,60.0,-0.9629708528518676,-0.0,-6.412698816404827e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,1.1919861208298244e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,1.2552195585158188e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.2710142780561e-06,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,1.2552187399705872e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,5.954209336778149e-05,287.3272705078125,294.1499938964844,282.4747314453125,282.1313171386719,286.4141540527344,284.2974548339844,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003482165338937,3.80416753653634e-10,0.0003482161555439,-0.0006519059534184,0.0,0.0,0.0,0.0,60.0,-0.6989235281944275,-0.0,-1.0998697508313171e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,1.1919861208298244e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,1.2552195585158188e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.2710142780561e-06,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,1.2552187399705872e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,5.954209336778149e-05,287.3272705078125,294.1499938964844,282.4747314453125,282.1313171386719,286.4141540527344,284.2974548339844,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003482165338937,3.80416753653634e-10,0.0003482161555439,-0.0006519059534184,0.0,0.0,0.0,0.0,60.0,-0.6989235281944275,-0.0,-1.0998697508313171e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,2.0444485926418565e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,2.1529040168388747e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.5901285223662853e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.152902743546292e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0001021243006107,287.3407897949219,294.1499938964844,282.4389953613281,282.1043395996094,286.4047241210937,284.3021545410156,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174098917748,2.7203361785410607e-10,0.0002174096152884,-0.0004977714852429,0.0,0.0,0.0,0.0,60.0,-0.7423191070556641,-0.0,-3.235572698656597e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,2.0444485926418565e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,2.1529040168388747e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.5901285223662853e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.152902743546292e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0001021243006107,287.3407897949219,294.1499938964844,282.4389953613281,282.1043395996094,286.4047241210937,284.3021545410156,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174098917748,2.7203361785410607e-10,0.0002174096152884,-0.0004977714852429,0.0,0.0,0.0,0.0,60.0,-0.7423191070556641,-0.0,-3.235572698656597e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,1.5639527191524394e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.646918462938629e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.2164091458544137e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.6469175534439273e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.812256808392704e-05,287.34326171875,294.1499938964844,282.4112243652344,282.0828552246094,286.40167236328125,284.3055419921875,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666470780037,2.0843340942100486e-10,0.0001666468742769,-0.0003813281655311,0.0,0.0,0.0,0.0,60.0,-0.6143351197242737,-0.0,-1.893415646492258e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,1.453474487789208e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.5305795386666432e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,1.13048154162243e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.5305786291719414e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.260396523633972e-05,287.34375,294.1499938964844,282.4043884277344,282.0774841308594,286.4011535644531,284.3063659667969,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548751315567,1.9370961779063838e-10,0.0001548749278299,-0.000354391086148,0.0,0.0,0.0,0.0,60.0,-0.5792180895805359,-0.0,-1.6353607357189042e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,1.1966615602432285e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,1.2601430171343964e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.307378604717089e-06,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,1.2601421985891648e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,5.977564069326036e-05,287.3447570800781,294.1499938964844,282.3874816894531,282.0640869140625,286.4002685546875,284.3081359863281,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275105169042,1.5948339870952566e-10,0.0001275103568332,-0.0002917742822319,0.0,0.0,0.0,0.0,60.0,-0.4921774864196777,-0.0,-1.1085146134348631e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.697704626887573e-06,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,1.021215575747192e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,7.542667844973039e-06,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.0212149391009008e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,4.844197610509582e-05,287.3454895019531,294.1499938964844,282.370849609375,282.0507202148437,286.3996887207031,284.3095397949219,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103334285086,1.292450035883519e-10,0.0001033341613947,-0.0002364531974308,0.0,0.0,0.0,0.0,60.0,-0.409715861082077,-0.0,-7.28008764383503e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,6.201972155395197e-06,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,6.530979135277448e-06,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,4.823762083105976e-06,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,6.530975497298641e-06,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,3.0980092560639605e-05,287.3463134765625,294.1499938964844,282.33837890625,282.0240173339844,286.39910888671875,284.311279296875,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.608532567042857e-05,8.265600009993435e-11,6.608524563489482e-05,-0.0001512188173364,0.0,0.0,0.0,0.0,60.0,-0.2732041776180267,-0.0,-2.9775451548808007e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,6.201972155395197e-06,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,6.530979135277448e-06,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,4.823762083105976e-06,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,6.530975497298641e-06,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,3.0980092560639605e-05,287.3463134765625,294.1499938964844,282.33837890625,282.0240173339844,286.39910888671875,284.311279296875,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.608532567042857e-05,8.265600009993435e-11,6.608524563489482e-05,-0.0001512188173364,0.0,0.0,0.0,0.0,60.0,-0.2732041776180267,-0.0,-2.9775451548808007e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,4.096894372196402e-06,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,4.314229954616167e-06,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,3.186477215422201e-06,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,4.314227226132061e-06,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.0464809495024383e-05,287.3466796875,294.1499938964844,282.3070068359375,281.9973449707031,286.3988952636719,284.3121337890625,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365451604826376e-05,5.4600726717701775e-11,4.365446147858165e-05,-9.989188401959836e-05,0.0,0.0,0.0,0.0,60.0,-0.1796174198389053,-0.0,-1.2992965037206258e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,4.096894372196402e-06,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,4.314229954616167e-06,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,3.186477215422201e-06,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,4.314227226132061e-06,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.0464809495024383e-05,287.3466796875,294.1499938964844,282.3070068359375,281.9973449707031,286.3988952636719,284.3121337890625,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365451604826376e-05,5.4600726717701775e-11,4.365446147858165e-05,-9.989188401959836e-05,0.0,0.0,0.0,0.0,60.0,-0.1796174198389053,-0.0,-1.2992965037206258e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,2.945542291854508e-06,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,3.1017998480820097e-06,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,2.290980091856909e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,3.1017978017189307e-06,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4713574273628184e-05,287.3468017578125,294.1499938964844,282.2767028808594,281.970703125,286.3987731933594,284.3125305175781,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.138621468679048e-05,3.9256226741501976e-11,3.13861746690236e-05,-7.181913679232821e-05,0.0,0.0,0.0,0.0,60.0,-0.1248228773474693,-0.0,-6.716287248575979e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,2.945542291854508e-06,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,3.1017998480820097e-06,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,2.290980091856909e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,3.1017978017189307e-06,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4713574273628184e-05,287.3468017578125,294.1499938964844,282.2767028808594,281.970703125,286.3987731933594,284.3125305175781,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.138621468679048e-05,3.9256226741501976e-11,3.13861746690236e-05,-7.181913679232821e-05,0.0,0.0,0.0,0.0,60.0,-0.1248228773474693,-0.0,-6.716287248575979e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.19589537664433e-06,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,2.312385049663135e-06,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.7079206600101315e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.312383685421082e-06,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0968937203870157e-05,287.34686279296875,294.1499938964844,282.2474365234375,281.9440612792969,286.3987121582031,284.3127746582031,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.33983519137837e-05,2.926539913183923e-11,2.3398322809953243e-05,-5.354100721888244e-05,0.0,0.0,0.0,0.0,60.0,-0.090489849448204,-0.0,-3.7326908924884e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
