time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.19589537664433e-06,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,2.312385049663135e-06,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.7079206600101315e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.312383685421082e-06,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0968937203870157e-05,287.34686279296875,294.1499938964844,282.2474365234375,281.9440612792969,286.3987121582031,284.3127746582031,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.33983519137837e-05,2.926539913183923e-11,2.3398322809953243e-05,-5.354100721888244e-05,0.0,0.0,0.0,0.0,60.0,-0.090489849448204,-0.0,-3.7326908924884e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,1.856585981840908e-06,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,1.955075504156412e-06,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.4440130371440318e-06,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.9550743672880344e-06,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.274018339056056e-06,287.3468933105469,294.1499938964844,282.2331848144531,281.9307556152344,286.3987121582031,284.3128356933594,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782861272688024e-05,2.4743361873302838e-11,1.9782837625825778e-05,-4.52678905276116e-05,0.0,0.0,0.0,0.0,60.0,-0.0776414796710014,-0.0,-2.6682642206843354e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,1.528535676698084e-06,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,1.6096225863293512e-06,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.1888624840139528e-06,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.6096216768346494e-06,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.635341717104893e-06,287.346923828125,294.1499938964844,282.2192077636719,281.9174194335937,286.3987121582031,284.3128967285156,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6287347534671426e-05,2.0371348705139347e-11,1.6287327525787987e-05,-3.726930663106032e-05,0.0,0.0,0.0,0.0,60.0,-0.0656846016645431,-0.0,-1.808630502309061e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.323500762548064e-07,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.81810103439784e-07,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.251620104398171e-07,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.818095350055955e-07,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,4.657275439967634e-06,287.3468933105469,294.1499938964844,282.1920166015625,281.8907165527344,286.398681640625,284.3129272460937,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.934713489201386e-06,1.2425803441740156e-11,9.93470075627556e-06,-2.27329510380514e-05,0.0,0.0,0.0,0.0,60.0,-0.0435205027461051,-0.0,-6.7290960130417235e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.323500762548064e-07,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.81810103439784e-07,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.251620104398171e-07,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.818095350055955e-07,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,4.657275439967634e-06,287.3468933105469,294.1499938964844,282.1920166015625,281.8907165527344,286.398681640625,284.3129272460937,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.934713489201386e-06,1.2425803441740156e-11,9.93470075627556e-06,-2.27329510380514e-05,0.0,0.0,0.0,0.0,60.0,-0.0435205027461051,-0.0,-6.7290960130417235e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,4.841508030040131e-07,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,5.098344217913109e-07,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.7656218410120346e-07,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,5.098340807307977e-07,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.4184303129004547e-06,287.3468933105469,294.1499938964844,282.1658630371094,281.86395263671875,286.398681640625,284.3129272460937,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.158933618076844e-06,6.452540324969336e-12,5.158927251613932e-06,-1.1804827408923302e-05,0.0,0.0,0.0,0.0,60.0,-0.0256983824074268,-0.0,-1.814512732775664e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,4.841508030040131e-07,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,5.098344217913109e-07,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.7656218410120346e-07,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,5.098340807307977e-07,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.4184303129004547e-06,287.3468933105469,294.1499938964844,282.1658630371094,281.86395263671875,286.398681640625,284.3129272460937,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.158933618076844e-06,6.452540324969336e-12,5.158927251613932e-06,-1.1804827408923302e-05,0.0,0.0,0.0,0.0,60.0,-0.0256983824074268,-0.0,-1.814512732775664e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.110097483409845e-07,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,2.222035533350209e-07,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.641188873691135e-07,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.222034254373284e-07,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0540359198785154e-06,287.34686279296875,294.1499938964844,282.14068603515625,281.8370666503906,286.398681640625,284.3129272460937,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2484607598016737e-06,2.8122458788776283e-12,2.2484580313175684e-06,-5.144982878846349e-06,0.0,0.0,0.0,0.0,60.0,-0.013225513510406,-0.0,-3.446702016678127e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.110097483409845e-07,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,2.222035533350209e-07,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.641188873691135e-07,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.222034254373284e-07,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0540359198785154e-06,287.34686279296875,294.1499938964844,282.14068603515625,281.8370666503906,286.398681640625,284.3129272460937,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2484607598016737e-06,2.8122458788776283e-12,2.2484580313175684e-06,-5.144982878846349e-06,0.0,0.0,0.0,0.0,60.0,-0.013225513510406,-0.0,-3.446702016678127e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,8.137450890899346e-08,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,8.569132603497567e-08,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,6.329135970872812e-08,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,8.569127629698414e-08,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,4.064819734139746e-07,287.34686279296875,294.1499938964844,282.119384765625,281.8133544921875,286.398681640625,284.3129272460937,286.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.67111339175608e-07,1.0845323120470265e-12,8.671102591506497e-07,-1.9841413632093463e-06,0.0,0.0,0.0,0.0,60.0,-0.0064938124269247,-0.0,-5.1259628594708957e-14,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.127449208610416e-08,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.505551025133175e-08,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,5.5435780410562094e-08,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.505546761876759e-08,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.560303412086796e-07,287.34686279296875,294.1499938964844,282.1165466308594,281.8100891113281,286.398681640625,284.3129272460937,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.59493445912085e-07,9.498955441666899e-13,7.594924795739644e-07,-1.737881348162773e-06,0.0,0.0,0.0,0.0,60.0,-0.0058297486975789,-0.0,-3.9324836112073983e-14,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,3.5018754118709694e-08,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,3.687645389049976e-08,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,2.7236840338673574e-08,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,3.6876432574217695e-08,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.7492568815669077e-07,287.34686279296875,294.1499938964844,282.1048278808594,281.79656982421875,286.398681640625,284.3129272460937,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7316368661777233e-07,4.667293569855789e-13,3.731632318704215e-07,-8.53873643791303e-07,0.0,0.0,0.0,0.0,60.0,-0.0036010828334838,-0.0,-9.492925244708808e-15,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,1.5891449933747026e-08,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,1.6734471586232758e-08,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.2360031220737257e-08,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,1.673446092809172e-08,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.938097468240812e-08,287.34686279296875,294.1499938964844,282.0933837890625,281.7829895019531,286.398681640625,284.3129272460937,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6934755819875138e-07,2.118084624792155e-13,1.6934735924678537e-07,-3.874980905038683e-07,0.0,0.0,0.0,0.0,60.0,-0.0021810468751937,-0.0,-1.954936372153401e-15,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,1.2907086510693944e-09,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,1.3591791026001943e-09,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.003885641281954e-09,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,1.359178325444077e-09,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,6.4473479888249585e-09,287.34686279296875,294.1499938964844,282.0711975097656,281.7557067871094,286.398681640625,284.3129272460937,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745876437099014e-08,1.7195641273197972e-14,1.3745858673530622e-08,-3.1459077121098744e-08,0.0,0.0,0.0,0.0,60.0,-0.0005433817859739,-0.0,-1.2896003002872205e-17,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,1.2907086510693944e-09,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,1.3591791026001943e-09,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.003885641281954e-09,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,1.359178325444077e-09,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,6.4473479888249585e-09,287.34686279296875,294.1499938964844,282.0711975097656,281.7557067871094,286.398681640625,284.3129272460937,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745876437099014e-08,1.7195641273197972e-14,1.3745858673530622e-08,-3.1459077121098744e-08,0.0,0.0,0.0,0.0,60.0,-0.0005433817859739,-0.0,-1.2896003002872205e-17,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.3102277035835783e-10,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.4327823089365097e-10,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.7968458665418294e-10,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.432780921157729e-10,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.154005002668157e-09,287.34686279296875,294.1499938964844,282.04998779296875,281.7282409667969,286.398681640625,284.3129272460937,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,2.467028803465609e-09,-3.083304113058165e-15,-2.4670256948411406e-09,5.641740852269095e-09,0.0,0.0,0.0,0.0,60.0,-0.0001191308474517,-0.0,-4.131504788351829e-19,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.3102277035835783e-10,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.4327823089365097e-10,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.7968458665418294e-10,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.432780921157729e-10,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.154005002668157e-09,287.34686279296875,294.1499938964844,282.04998779296875,281.7282409667969,286.398681640625,284.3129272460937,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,2.467028803465609e-09,-3.083304113058165e-15,-2.4670256948411406e-09,5.641740852269095e-09,0.0,0.0,0.0,0.0,60.0,-0.0001191308474517,-0.0,-4.131504788351829e-19,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.481639893581189e-11,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6132878847007213e-11,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.930166616814777e-11,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.613286323449593e-11,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2396288162630498e-10,287.34686279296875,294.1499938964844,282.0292358398437,281.7006530761719,286.398681640625,284.3129272460937,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6515012407912764e-10,3.3277550158391193e-16,2.6514979101222025e-10,-6.070175473382733e-10,0.0,0.0,0.0,0.0,60.0,-2.866945578716696e-05,-0.0,-4.767341157659652e-21,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.481639893581189e-11,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6132878847007213e-11,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.930166616814777e-11,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.613286323449593e-11,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2396288162630498e-10,287.34686279296875,294.1499938964844,282.0292358398437,281.7006530761719,286.398681640625,284.3129272460937,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6515012407912764e-10,3.3277550158391193e-16,2.6514979101222025e-10,-6.070175473382733e-10,0.0,0.0,0.0,0.0,60.0,-2.866945578716696e-05,-0.0,-4.767341157659652e-21,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-5.6284616724300296e-12,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-5.927044445519503e-12,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-4.377697423313398e-12,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-5.927040976072551e-12,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-2.811529307977789e-11,287.34686279296875,294.1499938964844,282.0083923339844,281.6729431152344,286.398681640625,284.3129272460937,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,5.4798256210464296e-11,-6.85811938621918e-17,-5.4798186821525257e-11,1.2820829120574468e-10,0.0,0.0,0.0,0.0,60.0,-8.821600204100832e-06,-0.0,-2.4523257113910625e-22,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-5.6284616724300296e-12,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-5.927044445519503e-12,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-4.377697423313398e-12,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-5.927040976072551e-12,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-2.811529307977789e-11,287.34686279296875,294.1499938964844,282.0083923339844,281.6729431152344,286.398681640625,284.3129272460937,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,5.4798256210464296e-11,-6.85811938621918e-17,-5.4798186821525257e-11,1.2820829120574468e-10,0.0,0.0,0.0,0.0,60.0,-8.821600204100832e-06,-0.0,-2.4523257113910625e-22,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.9979553222656,281.6590576171875,286.398681640625,284.3129272460937,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.767938546341611e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.98748779296875,281.6451416015625,286.398681640625,284.3129272460937,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-4.253780389262829e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.966552734375,281.61724853515625,286.398681640625,284.3129272460937,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.94909546028066e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.966552734375,281.61724853515625,286.398681640625,284.3129272460937,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.94909546028066e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.945556640625,281.5893249511719,286.398681640625,284.3129272460937,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,2.9125907415050722e-12,-1.781438087480433e-18,-2.912589006781597e-12,4.476184613938505e-12,0.0,0.0,0.0,0.0,60.0,-2.522997874621069e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.945556640625,281.5893249511719,286.398681640625,284.3129272460937,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,2.9125907415050722e-12,-1.781438087480433e-18,-2.912589006781597e-12,4.476184613938505e-12,0.0,0.0,0.0,0.0,60.0,-2.522997874621069e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.924560546875,281.5613098144531,286.398681640625,284.3129272460937,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.2938270376471337e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.924560546875,281.5613098144531,286.398681640625,284.3129272460937,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.2938270376471337e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.9043884277344,281.5343933105469,286.398681640625,284.3129272460937,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.1255466435832204e-06,-0.0,-8.563603964794107e-38,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.9035339355469,281.53326416015625,286.398681640625,284.3129272460937,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.118988504662412e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.8930358886719,281.51922607421875,286.398681640625,284.3129272460937,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.040290610239026e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.8825378417969,281.50518798828125,286.398681640625,284.3129272460937,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.9651906768558547e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.8615417480469,281.4770812988281,286.398681640625,284.3129272460937,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.919614415320483e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-1.824144987949694e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.8615417480469,281.4770812988281,286.398681640625,284.3129272460937,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.919614415320483e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-1.824144987949694e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.8406066894531,281.4489440917969,286.398681640625,284.3129272460937,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.6935968005782345e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.8406066894531,281.4489440917969,286.398681640625,284.3129272460937,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.6935968005782345e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.8197021484375,281.4208068847656,286.398681640625,284.3129272460937,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.572863084220444e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.8197021484375,281.4208068847656,286.398681640625,284.3129272460937,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.572863084220444e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.7988586425781,281.3926696777344,286.398681640625,284.3129272460937,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4609190657211002e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
