time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093840,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.7988586425781,281.3926696777344,286.398681640625,284.3129272460937,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4609190657211002e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.7884826660156,281.37860107421875,286.398681640625,284.3129272460937,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.408226125931833e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.7781066894531,281.3645324707031,286.398681640625,284.3129272460937,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.3575826187661733e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.7574462890625,281.3363952636719,286.398681640625,284.3129272460937,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630249368387184e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-1.262011323888146e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.7574462890625,281.3363952636719,286.398681640625,284.3129272460937,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630249368387184e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-1.262011323888146e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.73687744140625,281.3083190917969,286.398681640625,284.3129272460937,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782945841445171e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.171973394775705e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.73687744140625,281.3083190917969,286.398681640625,284.3129272460937,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782945841445171e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.171973394775705e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.7164001464844,281.2802734375,286.398681640625,284.3129272460937,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.398421522151195e-12,3.538027255769467e-18,2.398418052704243e-12,-4.1977766748746426e-12,0.0,0.0,0.0,0.0,60.0,-1.0883569530051318e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.7164001464844,281.2802734375,286.398681640625,284.3129272460937,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.398421522151195e-12,3.538027255769467e-18,2.398418052704243e-12,-4.1977766748746426e-12,0.0,0.0,0.0,0.0,60.0,-1.0883569530051318e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.69610595703125,281.25225830078125,286.398681640625,284.3129272460937,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.9125907415050722e-12,-1.781438087480433e-18,-2.912589006781597e-12,4.476184613938505e-12,0.0,0.0,0.0,0.0,60.0,-1.0107977459483664e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.69610595703125,281.25225830078125,286.398681640625,284.3129272460937,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.9125907415050722e-12,-1.781438087480433e-18,-2.912589006781597e-12,4.476184613938505e-12,0.0,0.0,0.0,0.0,60.0,-1.0107977459483664e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.6859741210937,281.23828125,286.398681640625,284.3129272460937,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.3105638319975697e-05,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.6759033203125,281.2243347167969,286.398681640625,284.3129272460937,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.5534436897723936e-05,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.6558837890625,281.1964416503906,286.398681640625,284.3129272460937,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.579232492891606e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.6558837890625,281.1964416503906,286.398681640625,284.3129272460937,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782946875420935e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.579232492891606e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.63604736328125,281.16864013671875,286.398681640625,284.3129272460937,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630249368387184e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-2.049695240202709e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.63604736328125,281.16864013671875,286.398681640625,284.3129272460937,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630249368387184e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-2.049695240202709e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.61639404296875,281.14093017578125,286.398681640625,284.3129272460937,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.095097218239971e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.61639404296875,281.14093017578125,286.398681640625,284.3129272460937,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.095097218239971e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.596923828125,281.1133117675781,286.398681640625,284.3129272460937,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.163024833441142e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-7.95836115230486e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.596923828125,281.1133117675781,286.398681640625,284.3129272460937,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.163024833441142e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-7.95836115230486e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.5872497558594,281.0995178222656,286.398681640625,284.3129272460937,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.329871323236148e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.5776672363281,281.0857849121094,286.398681640625,284.3129272460937,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782947909396699e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.86806856720068e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,5.116783190727003e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,5.388222420327219e-13,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,3.979725078130658e-13,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,5.388219167720698e-13,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935714812496e-12,287.34686279296875,294.1499938964844,281.5586242675781,281.0583801269531,286.398681640625,284.3129272460937,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,5.6794113682812064e-12,-3.204344664617108e-18,-5.679407898834255e-12,5.450211896379509e-12,0.0,0.0,0.0,0.0,60.0,-6.167393848954816e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,5.116783190727003e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,5.388222420327219e-13,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,3.979725078130658e-13,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,5.388219167720698e-13,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935714812496e-12,287.34686279296875,294.1499938964844,281.5586242675781,281.0583801269531,286.398681640625,284.3129272460937,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,5.6794113682812064e-12,-3.204344664617108e-18,-5.679407898834255e-12,5.450211896379509e-12,0.0,0.0,0.0,0.0,60.0,-6.167393848954816e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.53985595703125,281.0310974121094,286.398681640625,284.3129272460937,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.658454256263212e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.53985595703125,281.0310974121094,286.398681640625,284.3129272460937,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.658454256263212e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.5213317871094,281.0039367675781,286.398681640625,284.3129272460937,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.25107452631346e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.5213317871094,281.0039367675781,286.398681640625,284.3129272460937,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782948943372466e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.25107452631346e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.5030517578125,280.9769287109375,286.398681640625,284.3129272460937,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630249368387184e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-4.881495669906144e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,281.5030517578125,280.9769287109375,286.398681640625,284.3129272460937,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630249368387184e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-4.881495669906144e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4940185546875,280.9634704589844,286.398681640625,284.3129272460937,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782936535663278e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-4.701601596934779e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4850769042969,280.9500732421875,286.398681640625,284.3129272460937,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782935501687512e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-4.530588739726227e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.4673767089844,280.9233703613281,286.398681640625,284.3129272460937,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.919613174549563e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-4.206324888400559e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.4673767089844,280.9233703613281,286.398681640625,284.3129272460937,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.919613174549563e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-4.206324888400559e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.45001220703125,280.8968505859375,286.398681640625,284.3129272460937,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78293343373598e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.917128594821407e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.45001220703125,280.8968505859375,286.398681640625,284.3129272460937,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78293343373598e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.917128594821407e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4328308105469,280.87030029296875,286.398681640625,284.3129272460937,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78293343373598e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.635219059106021e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4328308105469,280.87030029296875,286.398681640625,284.3129272460937,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78293343373598e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.635219059106021e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4157409667969,280.8435974121094,286.398681640625,284.3129272460937,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78293343373598e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.37699191277352e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4157409667969,280.8435974121094,286.398681640625,284.3129272460937,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78293343373598e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.37699191277352e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
