time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096300,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.4072265625,280.8302001953125,286.398681640625,284.3129272460937,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782932399760215e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.254937439578498e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3987121582031,280.8167419433594,286.398681640625,284.3129272460937,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.141080640034488e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3817749023437,280.7897644042969,286.398681640625,284.3129272460937,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.921109398812405e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3817749023437,280.7897644042969,286.398681640625,284.3129272460937,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.921109398812405e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.36492919921875,280.7626647949219,286.398681640625,284.3129272460937,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.9196127609592572e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-2.7166225891051e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.36492919921875,280.7626647949219,286.398681640625,284.3129272460937,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.9196127609592572e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-2.7166225891051e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3481140136719,280.7354431152344,286.398681640625,284.3129272460937,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.526026321447717e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3481140136719,280.7354431152344,286.398681640625,284.3129272460937,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.526026321447717e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.33135986328125,280.7081298828125,286.398681640625,284.3129272460937,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.359567901066839e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.33135986328125,280.7081298828125,286.398681640625,284.3129272460937,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.359567901066839e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3230285644531,280.6944580078125,286.398681640625,284.3129272460937,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.278046338233253e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.3146667480469,280.6807556152344,286.398681640625,284.3129272460937,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.1935646543624898e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.29803466796875,280.6533203125,286.398681640625,284.3129272460937,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.034848307630455e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.29803466796875,280.6533203125,286.398681640625,284.3129272460937,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.034848307630455e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.28143310546875,280.6258544921875,286.398681640625,284.3129272460937,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.889794845055804e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.28143310546875,280.6258544921875,286.398681640625,284.3129272460937,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.889794845055804e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.2648620605469,280.5983581542969,286.398681640625,284.3129272460937,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.919612554164104e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-1.757948666636367e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.2648620605469,280.5983581542969,286.398681640625,284.3129272460937,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.454078823835304e-12,2.919612554164104e-18,2.454075788069221e-12,-2.5163001023120746e-12,0.0,0.0,0.0,0.0,60.0,-1.757948666636367e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.24835205078125,280.57086181640625,286.398681640625,284.3129272460937,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.628151977683956e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.24835205078125,280.57086181640625,286.398681640625,284.3129272460937,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.628151977683956e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.2400817871094,280.5570983886719,286.398681640625,284.3129272460937,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.5725898094842705e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.2318420410156,280.5433654785156,286.398681640625,284.3129272460937,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.518394014965452e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.2153625488281,280.515869140625,286.398681640625,284.3129272460937,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4122794311788314e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.2153625488281,280.515869140625,286.398681640625,284.3129272460937,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4122794311788314e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1988830566406,280.4884338378906,286.398681640625,284.3129272460937,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.3134517473645246e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1988830566406,280.4884338378906,286.398681640625,284.3129272460937,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.3134517473645246e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1824035644531,280.4610595703125,286.398681640625,284.3129272460937,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.2216831635214478e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1824035644531,280.4610595703125,286.398681640625,284.3129272460937,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.2216831635214478e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1659545898437,280.4337463378906,286.398681640625,284.3129272460937,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.1365183638645249e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1659545898437,280.4337463378906,286.398681640625,284.3129272460937,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.1365183638645249e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1577453613281,280.4201354980469,286.398681640625,284.3129272460937,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.0968961561275137e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1495056152344,280.4065246582031,286.398681640625,284.3129272460937,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.06524403520325e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.133056640625,280.37939453125,286.398681640625,284.3129272460937,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-9.873659934100942e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.133056640625,280.37939453125,286.398681640625,284.3129272460937,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-9.873659934100942e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1165771484375,280.3523864746094,286.398681640625,284.3129272460937,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-9.167747805349793e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1165771484375,280.3523864746094,286.398681640625,284.3129272460937,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-9.167747805349793e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1000671386719,280.3255310058594,286.398681640625,284.3129272460937,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-8.521040939513116e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.1000671386719,280.3255310058594,286.398681640625,284.3129272460937,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-8.521040939513116e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.08355712890625,280.2987976074219,286.398681640625,284.3129272460937,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.924431599803938e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.08355712890625,280.2987976074219,286.398681640625,284.3129272460937,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782929297832918e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.924431599803938e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.0752868652344,280.2854919433594,286.398681640625,284.3129272460937,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.644344179880137e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.0670166015625,280.2722473144531,286.398681640625,284.3129272460937,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.382473654615751e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
