time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098820,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.0504455566406,280.2458801269531,286.398681640625,284.3129272460937,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.863286472480469e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.0504455566406,280.2458801269531,286.398681640625,284.3129272460937,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.863286472480469e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.0338439941406,280.2196960449219,286.398681640625,284.3129272460937,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.382811079674866e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.0338439941406,280.2196960449219,286.398681640625,284.3129272460937,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782930331808684e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.382811079674866e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.0171813964844,280.1937255859375,286.398681640625,284.3129272460937,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.014273622029384e-13,2.5987993423794203e-19,-2.014276197009543e-13,1.8206805420944998e-12,0.0,0.0,0.0,0.0,60.0,-5.9342152525232457e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,281.0171813964844,280.1937255859375,286.398681640625,284.3129272460937,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.014273622029384e-13,2.5987993423794203e-19,-2.014276197009543e-13,1.8206805420944998e-12,0.0,0.0,0.0,0.0,60.0,-5.9342152525232457e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.00048828125,280.1679992675781,286.398681640625,284.3129272460937,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782921026026793e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.5174993462969743e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,281.00048828125,280.1679992675781,286.398681640625,284.3129272460937,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782921026026793e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.5174993462969743e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.9920959472656,280.1552429199219,286.398681640625,284.3129272460937,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782921026026793e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.3239428865481386e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.98370361328125,280.1425170898437,286.398681640625,284.3129272460937,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782921026026793e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.1417721635971254e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,280.9668884277344,280.1172790527344,286.398681640625,284.3129272460937,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.014273622029384e-13,2.598790036597529e-19,-2.014276197009543e-13,1.8206805420944998e-12,0.0,0.0,0.0,0.0,60.0,-4.784261875556695e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,-2.5583915953635017e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,-2.6941112101636093e-13,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,-1.989862539065329e-13,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,-2.694109583860349e-13,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.277967857406248e-12,287.34686279296875,294.1499938964844,280.9668884277344,280.1172790527344,286.398681640625,284.3129272460937,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.014273622029384e-13,2.598790036597529e-19,-2.014276197009543e-13,1.8206805420944998e-12,0.0,0.0,0.0,0.0,60.0,-4.784261875556695e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,280.95001220703125,280.0923156738281,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630276251757092e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-4.4449684821756825e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,280.95001220703125,280.0923156738281,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630276251757092e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-4.4449684821756825e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.9326477050781,280.06756591796875,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-4.135278075523274e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.9326477050781,280.06756591796875,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-4.135278075523274e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.9145202636719,280.0428771972656,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.8460818529983953e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.9145202636719,280.0428771972656,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.8460818529983953e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.9051818847656,280.0306091308594,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.714007945632147e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.89569091796875,280.0183410644531,286.398681640625,284.3129272460937,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.581934038265899e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.87615966796875,279.99395751953125,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.331449249799334e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.87615966796875,279.99395751953125,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.331449249799334e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8560485839844,279.96978759765625,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.103735579657041e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8560485839844,279.96978759765625,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.103735579657041e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8354187011719,279.94580078125,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.887407823948252e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8354187011719,279.94580078125,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.887407823948252e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8143005371094,279.92205810546875,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.6892971405345644e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8143005371094,279.92205810546875,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.6892971405345644e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.8036193847656,279.9103088378906,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.591380265926092e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7928161621094,279.89862060546875,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.5025720162830112e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7709655761719,279.8754577636719,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7709655761719,279.8754577636719,286.398681640625,284.3129272460937,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.78292412795409e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7488708496094,279.8526611328125,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.1632788005376824e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7488708496094,279.8526611328125,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.1632788005376824e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7265319824219,279.8302001953125,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7265319824219,279.8302001953125,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7041015625,279.8081359863281,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.874082578012804e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.7041015625,279.8081359863281,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.874082578012804e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.6928405761719,279.7972717285156,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782925161929855e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.789828552034578e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.6815490722656,279.7864990234375,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.7351773351492742e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.6590270996094,279.76531982421875,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.6190433882457e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.6590270996094,279.76531982421875,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.6190433882457e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
