time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.63653564453125,279.7445983886719,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.5051865531745534e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.63653564453125,279.7445983886719,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.5051865531745534e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.6141662597656,279.7243957519531,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4049926555514958e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.6141662597656,279.7243957519531,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4049926555514958e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.59197998046875,279.7047119140625,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.3070757809430232e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.59197998046875,279.7047119140625,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.3070757809430232e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.5809936523437,279.6950988769531,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782926195905621e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.26153310020527e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.5583915953635017e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.6941112101636093e-13,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.989862539065329e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.694109583860349e-13,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.277967857406248e-12,287.34686279296875,294.1499938964844,280.570068359375,279.68560791015625,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.9682478263487466e-12,-1.1630270047902498e-18,-2.968246742146574e-12,2.7947080413759373e-12,0.0,0.0,0.0,0.0,60.0,-5.042830707679968e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.5484313964844,279.6671142578125,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.255616664115223e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.5484313964844,279.6671142578125,286.398681640625,284.3129272460937,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.255616664115223e-06,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.5272216796875,279.64923095703125,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-8.697974749338755e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.5272216796875,279.64923095703125,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-8.697974749338755e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.50640869140625,279.6319885253906,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.256303955367912e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.50640869140625,279.6319885253906,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-3.256303955367912e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.48614501953125,279.6154479980469,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.237167737144773e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.48614501953125,279.6154479980469,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.237167737144773e-07,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4761962890625,279.6074523925781,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-8.680440544139857e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4664306640625,279.5996398925781,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.22796534344161e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4473571777344,279.5845642089844,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.687019851066452e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4473571777344,279.5845642089844,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782927229881387e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-2.687019851066452e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4289855957031,279.5702514648437,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4289855957031,279.5702514648437,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4114074707031,279.5567626953125,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-9.267941969426374e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.4114074707031,279.5567626953125,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-9.267941969426374e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3946228027344,279.5440979003906,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3946228027344,279.5440979003906,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3865966796875,279.5381164550781,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782928263857152e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3787536621094,279.5323181152344,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782931365784451e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3638610839844,279.5214233398437,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782931365784451e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.670067526608591e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3638610839844,279.5214233398437,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782931365784451e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.670067526608591e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3500061035156,279.511474609375,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782931365784451e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.237411837555328e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.34686279296875,294.1499938964844,280.3500061035156,279.511474609375,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5708455546683e-13,8.782931365784451e-19,-2.5708544993362226e-13,1.3920395597940421e-13,0.0,0.0,0.0,0.0,60.0,-5.237411837555328e-09,-0.0,-0.0,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,6.946545116903735e-09,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.315050787326527e-09,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,5.402874592164153e-09,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.3150463464344284e-09,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.469938292255392e-08,287.34686279296875,294.1499938964844,280.33856201171875,279.504638671875,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.40183665470795e-08,9.257960338019541e-14,7.401827417652387e-08,-1.6937242719450296e-07,0.0,0.0,0.0,0.0,60.0,-0.000211507503991,-0.0,-3.735394121567783e-16,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,6.946545116903735e-09,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.315050787326527e-09,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,5.402874592164153e-09,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.3150463464344284e-09,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.469938292255392e-08,287.34686279296875,294.1499938964844,280.33856201171875,279.504638671875,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.40183665470795e-08,9.257960338019541e-14,7.401827417652387e-08,-1.6937242719450296e-07,0.0,0.0,0.0,0.0,60.0,-0.000211507503991,-0.0,-3.735394121567783e-16,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,1.1436369362627374e-07,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,1.2043054198329628e-07,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,8.894964054206866e-08,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,1.204304709290227e-07,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,5.712695383408573e-07,287.34686279296875,294.1499938964844,280.3308410644531,279.5028381347656,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185573723400012e-06,1.5241195892162773e-12,1.218555780724273e-06,-2.788378651530365e-06,0.0,0.0,0.0,0.0,60.0,-0.0034199601504951,-0.0,-1.0124533318927461e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,1.1436369362627374e-07,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,1.2043054198329628e-07,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,8.894964054206866e-08,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,1.204304709290227e-07,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,5.712695383408573e-07,287.34686279296875,294.1499938964844,280.3308410644531,279.5028381347656,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185573723400012e-06,1.5241195892162773e-12,1.218555780724273e-06,-2.788378651530365e-06,0.0,0.0,0.0,0.0,60.0,-0.0034199601504951,-0.0,-1.0124533318927461e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,2.501720643977024e-07,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,2.634433826642635e-07,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.9457850441995106e-07,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.634432405557164e-07,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2496595900302054e-06,287.34686279296875,294.1499938964844,280.32830810546875,279.5037536621094,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.665605052243336e-06,3.3340255469610506e-12,2.6656016416382045e-06,-6.099607162468601e-06,0.0,0.0,0.0,0.0,60.0,-0.0077223810367286,-0.0,-4.844805654748152e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,4.773748969455482e-07,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,5.026990379519702e-07,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.7129203178665193e-07,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,5.026987537348759e-07,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.3845832402003e-06,287.34686279296875,294.1499938964844,280.32666015625,279.505859375,286.398681640625,284.3129272460937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.086489181849174e-06,6.361958702905124e-12,5.086482815386262e-06,-1.1639214790193364e-05,0.0,0.0,0.0,0.0,60.0,-0.0151231521740555,-0.0,-1.7640783582170694e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,1.3713744237975334e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,1.444124109184486e-06,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.0666258276614826e-06,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4441233133766218e-06,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,6.8502899921440985e-06,287.3468933105469,294.1499938964844,280.3258361816406,279.51336669921875,286.3986511230469,284.31298828125,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612229279009624e-05,1.8276321428478678e-11,1.461221108911559e-05,-3.343655407661572e-05,0.0,0.0,0.0,0.0,60.0,-0.0457850843667984,-0.0,-1.4558304214928874e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,1.3713744237975334e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,1.444124109184486e-06,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.0666258276614826e-06,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4441233133766218e-06,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,6.8502899921440985e-06,287.3468933105469,294.1499938964844,280.3258361816406,279.51336669921875,286.3986511230469,284.31298828125,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612229279009624e-05,1.8276321428478678e-11,1.461221108911559e-05,-3.343655407661572e-05,0.0,0.0,0.0,0.0,60.0,-0.0457850843667984,-0.0,-1.4558304214928874e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,3.095860620305757e-06,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,3.2600921713310527e-06,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,2.4078944989014417e-06,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,3.260090352341649e-06,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,1.5464444004464895e-05,287.3470153808594,294.1499938964844,280.3282165527344,279.525146484375,286.3985595703125,284.313232421875,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987027225317433e-05,4.1258666622079325e-11,3.298698356957175e-05,-7.548277062596753e-05,0.0,0.0,0.0,0.0,60.0,-0.107659213244915,-0.0,-7.419275610542897e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
