time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,3.095860620305757e-06,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,3.2600921713310527e-06,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,2.4078944989014417e-06,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,3.260090352341649e-06,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,1.5464444004464895e-05,287.3470153808594,294.1499938964844,280.3282165527344,279.525146484375,286.3985595703125,284.313232421875,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987027225317433e-05,4.1258666622079325e-11,3.298698356957175e-05,-7.548277062596753e-05,0.0,0.0,0.0,0.0,60.0,-0.107659213244915,-0.0,-7.419275610542897e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,5.917042471992318e-06,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,6.230934104678454e-06,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,4.602149601851124e-06,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,6.230930466699647e-06,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.9556811568909325e-05,287.3472595214844,294.1499938964844,280.3336486816406,279.5408935546875,286.398193359375,284.3138122558594,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.30474605713971e-05,7.885684466524268e-11,6.304738781182095e-05,-0.0001442686480004,0.0,0.0,0.0,0.0,60.0,-0.2133455574512481,-0.0,-2.710242030801169e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,5.917042471992318e-06,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,6.230934104678454e-06,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,4.602149601851124e-06,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,6.230930466699647e-06,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.9556811568909325e-05,287.3472595214844,294.1499938964844,280.3336486816406,279.5408935546875,286.398193359375,284.3138122558594,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.30474605713971e-05,7.885684466524268e-11,6.304738781182095e-05,-0.0001442686480004,0.0,0.0,0.0,0.0,60.0,-0.2133455574512481,-0.0,-2.710242030801169e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.753124686540104e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,1.0270516213495284e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.585772436868865e-06,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.0270509847032372e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,4.871881174040027e-05,287.3481750488281,294.1499938964844,280.3419494628906,279.56036376953125,286.39715576171875,284.3150939941406,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998097043137588e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,0.0,60.0,-0.3690958619117737,-0.0,-7.363533116588882e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.753124686540104e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,1.0270516213495284e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.585772436868865e-06,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.0270509847032372e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,4.871881174040027e-05,287.3481750488281,294.1499938964844,280.3419494628906,279.56036376953125,286.39715576171875,284.3150939941406,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998097043137588e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,0.0,60.0,-0.3690958619117737,-0.0,-7.363533116588882e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,1.18591515274602e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,1.2488264474086463e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.223795132129451e-06,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,1.248825719812885e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,5.923883509240113e-05,287.3489990234375,294.1499938964844,280.3471374511719,279.5714111328125,286.39605712890625,284.3159484863281,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804846320577326e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,0.0,60.0,-0.4617325961589813,-0.0,-1.0886941348431374e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,1.3998996109876316e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,1.4741625818714963e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,1.0888120414165314e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,1.4741616723767947e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,6.99277879903093e-05,287.3500671386719,294.1499938964844,280.3529968261719,279.5832824707031,286.3945007324219,284.3168029785156,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635921411,1.86566664894805e-10,0.0001491634029662,-0.0003413235826883,0.0,0.0,0.0,0.0,60.0,-0.5591778755187988,-0.0,-1.5170240619255535e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.8581327822175808e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.956704363692552e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,1.4452160030486992e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.9567032722989097e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.281744860345498e-05,287.35284423828125,294.1499938964844,280.3665771484375,279.6093444824219,286.3896484375,284.3178100585937,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979897497221,2.47636050554334e-10,0.0001979895023396,-0.0004530500737018,0.0,0.0,0.0,0.0,60.0,-0.764026939868927,-0.0,-2.672711829632135e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.8581327822175808e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.956704363692552e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,1.4452160030486992e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.9567032722989097e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.281744860345498e-05,287.35284423828125,294.1499938964844,280.3665771484375,279.6093444824219,286.3896484375,284.3178100585937,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979897497221,2.47636050554334e-10,0.0001979895023396,-0.0004530500737018,0.0,0.0,0.0,0.0,60.0,-0.764026939868927,-0.0,-2.672711829632135e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.520663292671088e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,2.654381205502432e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,1.960518056876026e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,2.654379750310909e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001259121781913,287.35662841796875,294.1499938964844,280.3825378417969,279.6383056640625,286.3805236816406,284.31549072265625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685840299818,3.3593217096949957e-10,0.0002685836807359,-0.0006145877414382,0.0,0.0,0.0,0.0,60.0,-1.0201058387756348,-0.0,-4.918450091651039e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,2.520663292671088e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,2.654381205502432e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,1.960518056876026e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,2.654379750310909e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001259121781913,287.35662841796875,294.1499938964844,280.3825378417969,279.6383056640625,286.3805236816406,284.31549072265625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685840299818,3.3593217096949957e-10,0.0002685836807359,-0.0006145877414382,0.0,0.0,0.0,0.0,60.0,-1.0201058387756348,-0.0,-4.918450091651039e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,3.733021367224865e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,3.931053288397379e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,2.903464337578044e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,3.931051105610095e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.000186471894267,287.3608093261719,294.1499938964844,280.4007263183594,279.6698913574219,286.3606262207031,284.3001708984375,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949548408854,4.94690954866428e-10,0.0003949543461203,-0.0009055964183062,0.0,0.0,0.0,0.0,60.0,-1.4433079957962036,-0.0,-1.07874669197372e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,3.733021367224865e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,3.931053288397379e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,2.903464337578044e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,3.931051105610095e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.000186471894267,287.3608093261719,294.1499938964844,280.4007263183594,279.6698913574219,286.3606262207031,284.3001708984375,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949548408854,4.94690954866428e-10,0.0003949543461203,-0.0009055964183062,0.0,0.0,0.0,0.0,60.0,-1.4433079957962036,-0.0,-1.07874669197372e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.003442391986027e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.48106389841996e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.002685742918402e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.48105807765387e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004497399786487,287.3614807128906,294.1499938964844,280.42095947265625,279.703857421875,286.314697265625,284.2587585449219,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006139148026704,7.652077860242912e-10,0.0006139140459708,-0.0013978290371596,0.0,0.0,0.0,0.0,60.0,-2.232623338699341,-0.0,-6.275026720459209e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.003442391986027e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.48106389841996e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.002685742918402e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.48105807765387e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004497399786487,287.3614807128906,294.1499938964844,280.42095947265625,279.703857421875,286.314697265625,284.2587585449219,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006139148026704,7.652077860242912e-10,0.0006139140459708,-0.0013978290371596,0.0,0.0,0.0,0.0,60.0,-2.232623338699341,-0.0,-6.275026720459209e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.002825390780345e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.480414155405016e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,7.002205529715866e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.480408334638923e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.000449709186796,287.35986328125,294.1499938964844,280.4317932128906,279.7216491699219,286.27508544921875,284.2305908203125,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008411820163019,9.8519370439476e-10,0.0008411810267716,-0.0017489076126366,0.0,0.0,0.0,0.0,60.0,-2.919792413711548,-0.0,-6.274164121577996e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.015433897729964e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.493692050455138e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,7.012012792984024e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.493686229689048e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004503389936871,287.3580322265625,294.1499938964844,280.4430847167969,279.7398986816406,286.2302551269531,284.19500732421875,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007712912047281,1.0709074738102231e-09,0.0007712900987826,-0.0020441398955881,0.0,0.0,0.0,0.0,60.0,-3.491249084472656,-0.0,-6.291747212117117e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.0298883151263e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.508912626188248e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,7.023254875093699e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.508906805422156e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004510610306169,287.3628234863281,294.1499938964844,280.4669494628906,279.7777709960937,286.13720703125,284.09405517578125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621678618714,1.440568331290137e-09,0.0009621664066798,-0.0028251013718545,0.0,0.0,0.0,0.0,60.0,-3.9460971355438232,-0.0,-6.311930889069117e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.0298883151263e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.508912626188248e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,7.023254875093699e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.508906805422156e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004510610306169,287.3628234863281,294.1499938964844,280.4669494628906,279.7777709960937,286.13720703125,284.09405517578125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621678618714,1.440568331290137e-09,0.0009621664066798,-0.0028251013718545,0.0,0.0,0.0,0.0,60.0,-3.9460971355438232,-0.0,-6.311930889069117e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.0513211034704e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.531482646707444e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.039924821583554e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.531476825941354e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004521316441241,287.3578796386719,294.1499938964844,280.4924011230469,279.8171691894531,286.0406494140625,283.9515380859375,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644519304856,1.7075387770404402e-09,0.0009644502424634,-0.0035246771294623,0.0,0.0,0.0,0.0,60.0,-4.206868171691895,-0.0,-6.341922897945551e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.0513211034704e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.531482646707444e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.039924821583554e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.531476825941354e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004521316441241,287.3578796386719,294.1499938964844,280.4924011230469,279.8171691894531,286.0406494140625,283.9515380859375,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644519304856,1.7075387770404402e-09,0.0009644502424634,-0.0035246771294623,0.0,0.0,0.0,0.0,60.0,-4.206868171691895,-0.0,-6.341922897945551e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.061374294105916e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.54206843744032e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.047743565635756e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.542063344269992e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004526338307186,287.3529968261719,294.1499938964844,280.51922607421875,279.8578491210937,285.9460754394531,283.7872314453125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655226604081,1.8327276363194758e-09,0.0009655208559706,-0.0038527236320078,0.0,0.0,0.0,0.0,60.0,-4.225232124328613,-0.0,-6.356011539310202e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.061374294105916e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.54206843744032e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.047743565635756e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.542063344269992e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004526338307186,287.3529968261719,294.1499938964844,280.51922607421875,279.8578491210937,285.9460754394531,283.7872314453125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655226604081,1.8327276363194758e-09,0.0009655208559706,-0.0038527236320078,0.0,0.0,0.0,0.0,60.0,-4.225232124328613,-0.0,-6.356011539310202e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.065525227924808e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.546439832774922e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.050971908029169e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.546434739604592e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004528411664068,287.3481750488281,294.1499938964844,280.5473022460937,279.8995361328125,285.853515625,283.618896484375,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646893851,1.8843844262761422e-09,0.0009659628267399,-0.0039880853146314,0.0,0.0,0.0,0.0,60.0,-4.214868545532227,-0.0,-6.361829463230606e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.065525227924808e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.546439832774922e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.050971908029169e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.546434739604592e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004528411664068,287.3481750488281,294.1499938964844,280.5473022460937,279.8995361328125,285.853515625,283.618896484375,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646893851,1.8843844262761422e-09,0.0009659628267399,-0.0039880853146314,0.0,0.0,0.0,0.0,60.0,-4.214868545532227,-0.0,-6.361829463230606e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.065516496775672e-05,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.546430374030024e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.050964632071555e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.546425280859694e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004528407298494,287.34576416015625,294.1499938964844,280.5617370605469,279.920654296875,285.8080749511719,283.5376892089844,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635252319,1.8842447602196444e-09,0.0009659616625867,-0.0039877193048596,0.0,0.0,0.0,0.0,60.0,-4.206400394439697,-0.0,-6.361813831290419e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.065544873010369e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.546460205456242e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.050987187540159e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.546455112285912e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004528421559371,287.3433532714844,294.1499938964844,280.5764465332031,279.9419250488281,285.7630920410156,283.4588928222656,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884567613075205e-09,0.0009659643983468,-0.0039885654114186,0.0,0.0,0.0,0.0,60.0,-4.197140216827393,-0.0,-6.361850068969943e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.07277426449582e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.554073767503724e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.0566100475844e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.554067946737632e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004532033053692,287.3385925292969,294.1499938964844,280.6064758300781,279.9847717285156,285.67462158203125,283.3039245605469,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745838297779983e-09,0.0009667336707934,-0.0042244442738592,0.0,0.0,0.0,0.0,60.0,-4.178843975067139,-0.0,-6.37199448760839e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.07277426449582e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.554073767503724e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.0566100475844e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.554067946737632e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004532033053692,287.3385925292969,294.1499938964844,280.6064758300781,279.9847717285156,285.67462158203125,283.3039245605469,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745838297779983e-09,0.0009667336707934,-0.0042244442738592,0.0,0.0,0.0,0.0,60.0,-4.178843975067139,-0.0,-6.37199448760839e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.099663293454796e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.582388156559318e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.077523332554847e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.582383063388988e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004545464471448,287.3338623046875,294.1499938964844,280.63726806640625,280.02783203125,285.5880126953125,283.1344909667969,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.3095283463447913e-09,0.0009695971966721,-0.005102127790451,0.0,0.0,0.0,0.0,60.0,-4.1657395362854,-0.0,-6.409812414176487e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.099663293454796e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.582388156559318e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.077523332554847e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.582383063388988e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004545464471448,287.3338623046875,294.1499938964844,280.63726806640625,280.02783203125,285.5880126953125,283.1344909667969,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.3095283463447913e-09,0.0009695971966721,-0.005102127790451,0.0,0.0,0.0,0.0,60.0,-4.1657395362854,-0.0,-6.409812414176487e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.146454249275848e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.63166166911833e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.11391621734947e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.631656575948e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004568837757688,287.32916259765625,294.1499938964844,280.66864013671875,280.0707702636719,285.5030517578125,282.9267272949219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.8924427297738475e-09,0.0009745814022608,-0.0066295568831264,0.0,0.0,0.0,0.0,60.0,-4.161252021789551,-0.0,-6.475895020230382e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.146454249275848e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.63166166911833e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.11391621734947e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.631656575948e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004568837757688,287.32916259765625,294.1499938964844,280.66864013671875,280.0707702636719,285.5030517578125,282.9267272949219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.8924427297738475e-09,0.0009745814022608,-0.0066295568831264,0.0,0.0,0.0,0.0,60.0,-4.161252021789551,-0.0,-6.475895020230382e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.196007158607244e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.683842654339968e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.152456964831799e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.68383756116964e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004593590274453,287.324462890625,294.1499938964844,280.700439453125,280.1133117675781,285.4196472167969,282.68133544921875,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764034959062e-09,0.0009798605460673,-0.0082470932975411,0.0,0.0,0.0,0.0,60.0,-4.161509037017822,-0.0,-6.546247277583461e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.196007158607244e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.683842654339968e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.152456964831799e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.68383756116964e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004593590274453,287.324462890625,294.1499938964844,280.700439453125,280.1133117675781,285.4196472167969,282.68133544921875,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764034959062e-09,0.0009798605460673,-0.0082470932975411,0.0,0.0,0.0,0.0,60.0,-4.161509037017822,-0.0,-6.546247277583461e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.217268961947413e-05,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.706232958706096e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.168994488893077e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.706227865535766e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004604211135301,287.3221130371094,294.1499938964844,280.7164306640625,280.1343688964844,285.3785705566406,282.5513610839844,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774643708709391e-09,0.0009821257553994,-0.0089411260560154,0.0,0.0,0.0,0.0,60.0,-4.160994529724121,-0.0,-6.576550504178158e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.237463382305576e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.72749840002507e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.184701098594815e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.72749330685474e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004614298813976,287.3197631835937,294.1499938964844,280.73248291015625,280.1552429199219,285.3379211425781,282.4211730957031,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.0262171374649824e-09,0.0009842769941315,-0.0096002826467156,0.0,0.0,0.0,0.0,60.0,-4.159646987915039,-0.0,-6.605395697079075e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.287049033446236e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.779714309843256e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.223267311928794e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.779709216672928e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004639067628886,287.31512451171875,294.1499938964844,280.7646179199219,280.1962280273437,285.2577209472656,282.16387939453125,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895629482343,4.643951445615357e-09,0.0009895584080368,-0.0112187750637531,0.0,0.0,0.0,0.0,60.0,-4.157089710235596,-0.0,-6.676493313761966e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.287049033446236e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.779714309843256e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.223267311928794e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.779709216672928e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004639067628886,287.31512451171875,294.1499938964844,280.7646179199219,280.1962280273437,285.2577209472656,282.16387939453125,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895629482343,4.643951445615357e-09,0.0009895584080368,-0.0112187750637531,0.0,0.0,0.0,0.0,60.0,-4.157089710235596,-0.0,-6.676493313761966e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
