time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.313807095168158e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.807891910895704e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.244079461088404e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.807886817725377e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.00046524341451,287.3104553222656,294.1499938964844,280.7966613769531,280.2359924316406,285.1791381835937,281.91827392578125,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977283474261185e-09,0.0009924124460667,-0.0120920808985829,0.0,0.0,0.0,0.0,60.0,-4.155844688415527,-0.0,-6.715014677638464e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.313807095168158e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.807891910895704e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.244079461088404e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.807886817725377e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.00046524341451,287.3104553222656,294.1499938964844,280.7966613769531,280.2359924316406,285.1791381835937,281.91827392578125,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977283474261185e-09,0.0009924124460667,-0.0120920808985829,0.0,0.0,0.0,0.0,60.0,-4.155844688415527,-0.0,-6.715014677638464e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.308751032222062e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.802568092709409e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.240146805997938e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.802562999539076e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004649908514693,287.3058776855469,294.1499938964844,280.8284606933594,280.2742614746094,285.1024169921875,281.7220153808594,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914232132335883e-09,0.0009918718133121,-0.0119268931448459,0.0,0.0,0.0,0.0,60.0,-4.134606838226318,-0.0,-6.707719535370418e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.308751032222062e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.802568092709409e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.240146805997938e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.802562999539076e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004649908514693,287.3058776855469,294.1499938964844,280.8284606933594,280.2742614746094,285.1024169921875,281.7220153808594,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914232132335883e-09,0.0009918718133121,-0.0119268931448459,0.0,0.0,0.0,0.0,60.0,-4.134606838226318,-0.0,-6.707719535370418e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.304616833105683e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.79821415967308e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.236930832732469e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.79820906650275e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004647843306884,287.3013000488281,294.1499938964844,280.85986328125,280.310791015625,285.0276794433594,281.5678100585937,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,0.0,60.0,-4.111227512359619,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.304616833105683e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.79821415967308e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.236930832732469e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.79820906650275e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004647843306884,287.3013000488281,294.1499938964844,280.85986328125,280.310791015625,285.0276794433594,281.5678100585937,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,0.0,60.0,-4.111227512359619,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.299576049670576e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.792905620997772e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.233010546769947e-05,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.792901255423204e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0004645325534511,287.2990417480469,294.1499938964844,280.8753662109375,280.32830810546875,284.9910583496094,281.5053100585937,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,0.0,60.0,-4.0986647605896,-0.0,-6.694493492886977e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.292960021412e-05,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.785939619177952e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.227864989545196e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.785934526007622e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004642021085601,287.2967834472656,294.1499938964844,280.8907165527344,280.3452453613281,284.9549255371094,281.4502258300781,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,0.0,60.0,-4.085496425628662,-0.0,-6.684968667514114e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.277363278670236e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.769514872459696e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.215733785415068e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.769510506885126e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004634229990188,287.2923278808594,294.1499938964844,280.9208068847656,280.3773803710937,284.8840026855469,281.3604431152344,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,0.0,60.0,-4.057763576507568,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.277363278670236e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.769514872459696e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.215733785415068e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.769510506885126e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004634229990188,287.2923278808594,294.1499938964844,280.9208068847656,280.3773803710937,284.8840026855469,281.3604431152344,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,0.0,60.0,-4.057763576507568,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.26298016565852e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.75436923909001e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.204547000583261e-05,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.75436414591968e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004627045418601,287.2878723144531,294.1499938964844,280.95001220703125,280.40692138671875,284.8149719238281,281.29364013671875,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,0.0,60.0,-4.029926300048828,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.26298016565852e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.75436923909001e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.204547000583261e-05,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.75436414591968e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004627045418601,287.2878723144531,294.1499938964844,280.95001220703125,280.40692138671875,284.8149719238281,281.29364013671875,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,0.0,60.0,-4.029926300048828,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.253609459847212e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.744500857777894e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,7.197258673841134e-05,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.744496492203324e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004622364649549,287.28350830078125,294.1499938964844,280.9794311523437,280.434814453125,284.7477722167969,281.2439270019531,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,0.0,60.0,-4.003629207611084,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.253609459847212e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.744500857777894e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,7.197258673841134e-05,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.744496492203324e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004622364649549,287.28350830078125,294.1499938964844,280.9794311523437,280.434814453125,284.7477722167969,281.2439270019531,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,0.0,60.0,-4.003629207611084,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.250096627511084e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.74080103333108e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.194525824161246e-05,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.740796667756511e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004620609688572,287.2791748046875,294.1499938964844,281.0102844238281,280.4623413085937,284.6823425292969,281.2073974609375,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,0.0,60.0,-3.979103803634644,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.250096627511084e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.74080103333108e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.194525824161246e-05,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.740796667756511e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004620609688572,287.2791748046875,294.1499938964844,281.0102844238281,280.4623413085937,284.6823425292969,281.2073974609375,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,0.0,60.0,-3.979103803634644,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.250257426174358e-05,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.740971290739252e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.194651698227972e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.740966925164685e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004620690306182,287.2770080566406,294.1499938964844,281.0262145996094,280.4759521484375,284.6502990722656,281.1932067871094,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,0.0,60.0,-3.9673714637756334,-0.0,-6.623645276704337e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.2515314463526e-05,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.742312249727549e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.195641956059262e-05,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.74230788415298e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004621326515916,287.2748413085937,294.1499938964844,281.0424499511719,280.489501953125,284.61865234375,281.1811218261719,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,0.0,60.0,-3.955909967422485,-0.0,-6.625465687193356e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.257954661734402e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.749075979925692e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.20063762855716e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.749071614351124e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004624535213224,287.27056884765625,294.1499938964844,281.07586669921875,280.5162658691406,284.5565490722656,281.1632385253906,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,0.0,60.0,-3.933936834335327,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.257954661734402e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.749075979925692e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.20063762855716e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.749071614351124e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004624535213224,287.27056884765625,294.1499938964844,281.07586669921875,280.5162658691406,284.5565490722656,281.1632385253906,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,0.0,60.0,-3.933936834335327,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.2684495029971e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.760128159541635e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.208800525404513e-05,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.760123793967068e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004629777686204,287.2663269042969,294.1499938964844,281.1103820800781,280.542724609375,284.49609375,281.1527709960937,286.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,0.0,60.0,-3.9130630493164062,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.2684495029971e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.760128159541635e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.208800525404513e-05,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.760123793967068e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004629777686204,287.2663269042969,294.1499938964844,281.1103820800781,280.542724609375,284.49609375,281.1527709960937,286.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,0.0,60.0,-3.9130630493164062,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.278369543608278e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.77057425188832e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.216515950858593e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.770569886313751e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004634732904378,287.2621154785156,294.1499938964844,281.1459045410156,280.5688171386719,284.43719482421875,281.149169921875,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,0.0,60.0,-3.8922231197357178,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.278369543608278e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.77057425188832e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.216515950858593e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.770569886313751e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004634732904378,287.2621154785156,294.1499938964844,281.1459045410156,280.5688171386719,284.43719482421875,281.149169921875,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,0.0,60.0,-3.8922231197357178,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.280516678700224e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.772835619514808e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.218185783131048e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.77283125394024e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004635805671568,287.2579345703125,294.1499938964844,281.182373046875,280.5946350097656,284.37994384765625,281.1519775390625,286.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867328334301e-09,0.0009888587519526,-0.0110037131235003,0.0,0.0,0.0,0.0,60.0,-3.868962287902832,-0.0,-6.667023200179757e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.280516678700224e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.772835619514808e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.218185783131048e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.77283125394024e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004635805671568,287.2579345703125,294.1499938964844,281.182373046875,280.5946350097656,284.37994384765625,281.1519775390625,286.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867328334301e-09,0.0009888587519526,-0.0110037131235003,0.0,0.0,0.0,0.0,60.0,-3.868962287902832,-0.0,-6.667023200179757e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.278199286200106e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.770395263331012e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.216383528430015e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.770390897756442e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004634648212231,287.255859375,294.1499938964844,281.200927734375,280.607421875,284.3519592285156,281.1555480957031,286.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532970443449358e-09,0.000988611835055,-0.0109280031174421,0.0,0.0,0.0,0.0,60.0,-3.855767011642456,-0.0,-6.663691465291778e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.275449701817706e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.767499432200566e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.214245124487206e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.767495066625996e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004633274802472,287.2537841796875,294.1499938964844,281.2196655273437,280.6201477050781,284.3243713378906,281.1602783203125,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,0.0,60.0,-3.8417813777923584,-0.0,-6.659740137138216e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.26856228034012e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.760246030054986e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.208887836895883e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.76024239207618e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004629834147635,287.24969482421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2703857421875,281.1732177734375,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412826992705732e-09,0.0009875862160697,-0.0106132235378026,0.0,0.0,0.0,0.0,60.0,-3.8140017986297607,-0.0,-6.649847250628227e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.26856228034012e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.760246030054986e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.208887836895883e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.76024239207618e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004629834147635,287.24969482421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2703857421875,281.1732177734375,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412826992705732e-09,0.0009875862160697,-0.0106132235378026,0.0,0.0,0.0,0.0,60.0,-3.8140017986297607,-0.0,-6.649847250628227e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.20925085665658e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.697789209894836e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.162756810430437e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.697784844320267e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004600207321345,287.2456359863281,294.1499938964844,281.2963256835937,280.6703796386719,284.21826171875,281.1878662109375,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,0.0,60.0,-3.7698583602905273,-0.0,-6.565007026893e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.20925085665658e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.697789209894836e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.162756810430437e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.697784844320267e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004600207321345,287.2456359863281,294.1499938964844,281.2963256835937,280.6703796386719,284.21826171875,281.1878662109375,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,0.0,60.0,-3.7698583602905273,-0.0,-6.565007026893e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.166397649096324e-05,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.652662265580148e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.129426376195624e-05,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.65265790000558e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004578801163006,287.2416076660156,294.1499938964844,281.33551025390625,280.69512939453125,284.16796875,281.202880859375,286.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,0.0,60.0,-3.723914384841919,-0.0,-6.504046012878463e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.166397649096324e-05,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.652662265580148e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.129426376195624e-05,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.65265790000558e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004578801163006,287.2416076660156,294.1499938964844,281.33551025390625,280.69512939453125,284.16796875,281.202880859375,286.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,0.0,60.0,-3.723914384841919,-0.0,-6.504046012878463e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.11423412617296e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.597730968380348e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.088854181347415e-05,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.59772733040154e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004552744503598,287.2376403808594,294.1499938964844,281.3751220703125,280.7196960449219,284.1194763183594,281.2169494628906,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899129424937883e-09,0.0009711426100693,-0.0055747958831489,0.0,0.0,0.0,0.0,60.0,-3.676685571670532,-0.0,-6.43022559643214e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.11423412617296e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.597730968380348e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.088854181347415e-05,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.59772733040154e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004552744503598,287.2376403808594,294.1499938964844,281.3751220703125,280.7196960449219,284.1194763183594,281.2169494628906,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899129424937883e-09,0.0009711426100693,-0.0055747958831489,0.0,0.0,0.0,0.0,60.0,-3.676685571670532,-0.0,-6.43022559643214e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.089255763683468e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.571427654009312e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.069426646921784e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.571424016030504e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,0.0004540267109405,287.2356872558594,294.1499938964844,281.3950500488281,280.7318725585937,284.095947265625,281.2230224609375,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786863424466674e-09,0.0009684810065664,-0.0047592702321708,0.0,0.0,0.0,0.0,60.0,-3.6523280143737793,-0.0,-6.395026019845318e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.069859515875578e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.551002585794775e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.054340676404536e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.55099894781597e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0004530578444246,287.2337341308594,294.1499938964844,281.4150695800781,280.7440490722656,284.0728454589844,281.2284851074219,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664158569648,1.937014104669288e-09,0.000966413936112,-0.0041259950958192,0.0,0.0,0.0,0.0,60.0,-3.6289193630218506,-0.0,-6.36775965290326e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.050620428752154e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.530742681818084e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,7.039376941975206e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.530739043839276e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004520968068391,287.2298889160156,294.1499938964844,281.45526123046875,280.76824951171875,284.0277709960937,281.2384948730469,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646772019,1.697267881795028e-09,0.0009643629309721,-0.0034977626055479,0.0,0.0,0.0,0.0,60.0,-3.587756872177124,-0.0,-6.340767555457205e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
