time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.050620428752154e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.530742681818084e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,7.039376941975206e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.530739043839276e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004520968068391,287.2298889160156,294.1499938964844,281.45526123046875,280.76824951171875,284.0277709960937,281.2384948730469,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646772019,1.697267881795028e-09,0.0009643629309721,-0.0034977626055479,0.0,0.0,0.0,0.0,60.0,-3.587756872177124,-0.0,-6.340767555457205e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.048124775290488e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.52811460592784e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.037435716483742e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.528110967949031e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0004519721551332,287.2260437011719,294.1499938964844,281.4955749511719,280.79229736328125,283.9842224121094,281.248779296875,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666132232180928e-09,0.0009640964563004,-0.0034161743242293,0.0,0.0,0.0,0.0,60.0,-3.5551135540008545,-0.0,-6.337266711398115e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.048124775290488e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.52811460592784e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.037435716483742e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.528110967949031e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0004519721551332,287.2260437011719,294.1499938964844,281.4955749511719,280.79229736328125,283.9842224121094,281.248779296875,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666132232180928e-09,0.0009640964563004,-0.0034161743242293,0.0,0.0,0.0,0.0,60.0,-3.5551135540008545,-0.0,-6.337266711398115e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.045191836776212e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.52502596192062e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.035154703771695e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.525022323941812e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0004518256464507,287.22222900390625,294.1499938964844,281.5359191894531,280.8162536621094,283.9421081542969,281.2601013183594,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552270898671e-09,0.0009637838811613,-0.0033203191123902,0.0,0.0,0.0,0.0,60.0,-3.52559232711792,-0.0,-6.333154800586271e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.045191836776212e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.52502596192062e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.035154703771695e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.525022323941812e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0004518256464507,287.22222900390625,294.1499938964844,281.5359191894531,280.8162536621094,283.9421081542969,281.2601013183594,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552270898671e-09,0.0009637838811613,-0.0033203191123902,0.0,0.0,0.0,0.0,60.0,-3.52559232711792,-0.0,-6.333154800586271e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.034998947754502e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.514292469248176e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,7.027226820355281e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,9.514288831269369e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,0.0004513165040407,287.21844482421875,294.1499938964844,281.57623291015625,280.8401184082031,283.9014587402344,281.2715148925781,286.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025182209527082e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,0.0,60.0,-3.4946658611297607,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.034998947754502e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.514292469248176e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,7.027226820355281e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,9.514288831269369e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,0.0004513165040407,287.21844482421875,294.1499938964844,281.57623291015625,280.8401184082031,283.9014587402344,281.2715148925781,286.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025182209527082e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,0.0,60.0,-3.4946658611297607,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.027239866554736e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.506121568847448e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,7.021192141110078e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.50611793086864e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0004509289283305,287.2165832519531,294.1499938964844,281.5963439941406,280.8520202636719,283.88165283203125,281.2768249511719,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058308961395483e-09,0.000961871293839,-0.0027340722735971,0.0,0.0,0.0,0.0,60.0,-3.478413343429565,-0.0,-6.308033562163473e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.014849638333544e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.493074321653694e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,7.011555135250092e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.493070683674888e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.000450310006272,287.2147216796875,294.1499938964844,281.6163635253906,280.8639221191406,283.8622436523437,281.28125,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,0.0,60.0,-3.460910558700561,-0.0,-6.2907275832913e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.00295126484707e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.480544395046309e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,7.00230011716485e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.480540757067502e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0004497156478464,287.21173095703125,294.1499938964844,281.65625,280.8877258300781,283.82684326171875,281.28765869140625,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007369718514382,8.804978413046172e-10,0.0007369709783233,-0.0015778712695464,0.0,0.0,0.0,0.0,60.0,-3.180565357208252,-0.0,-6.274127883898474e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.00295126484707e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.480544395046309e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,7.00230011716485e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.480540757067502e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0004497156478464,287.21173095703125,294.1499938964844,281.65625,280.8877258300781,283.82684326171875,281.28765869140625,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007369718514382,8.804978413046172e-10,0.0007369709783233,-0.0015778712695464,0.0,0.0,0.0,0.0,60.0,-3.180565357208252,-0.0,-6.274127883898474e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,4.180193354841322e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,4.401946353027597e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.251263842685148e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,4.4019445340381935e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0002088091277983,287.21209716796875,294.1499938964844,281.69580078125,280.9114990234375,283.8069152832031,281.2933654785156,286.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004046374233439,5.162589244989132e-10,0.000404636899475,-0.0009526163921691,0.0,0.0,0.0,0.0,60.0,-2.108956813812256,-0.0,-1.3526210373981941e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,4.180193354841322e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,4.401946353027597e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.251263842685148e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,4.4019445340381935e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0002088091277983,287.21209716796875,294.1499938964844,281.69580078125,280.9114990234375,283.8069152832031,281.2933654785156,286.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004046374233439,5.162589244989132e-10,0.000404636899475,-0.0009526163921691,0.0,0.0,0.0,0.0,60.0,-2.108956813812256,-0.0,-1.3526210373981941e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,2.4014254449866712e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,2.5288174583693035e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,1.8677767002373e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,2.5288165488746017e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001199560647364,287.2162780761719,294.1499938964844,281.7348937988281,280.935302734375,283.801513671875,281.30426025390625,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558800624683,3.2004121575113216e-10,0.0002558797423262,-0.0005855141789652,0.0,0.0,0.0,0.0,60.0,-1.2298505306243896,-0.0,-4.4639727470041635e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,2.4014254449866712e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,2.5288174583693035e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,1.8677767002373e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,2.5288165488746017e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001199560647364,287.2162780761719,294.1499938964844,281.7348937988281,280.935302734375,283.801513671875,281.30426025390625,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558800624683,3.2004121575113216e-10,0.0002558797423262,-0.0005855141789652,0.0,0.0,0.0,0.0,60.0,-1.2298505306243896,-0.0,-4.4639727470041635e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,1.6260210031759925e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,1.7122791177826002e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.2646839422814082e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.7122783901868388e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,8.122305007418618e-05,287.2198486328125,294.1499938964844,281.7734069824219,280.9591979980469,283.80029296875,281.3148498535156,286.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729948708089,2.1643838110652067e-10,0.0001729946525301,-0.0003960255708079,0.0,0.0,0.0,0.0,60.0,-0.7712445855140686,-0.0,-2.0466126571250243e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,1.6260210031759925e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,1.7122791177826002e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.2646839422814082e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.7122783901868388e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,8.122305007418618e-05,287.2198486328125,294.1499938964844,281.7734069824219,280.9591979980469,283.80029296875,281.3148498535156,286.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729948708089,2.1643838110652067e-10,0.0001729946525301,-0.0003960255708079,0.0,0.0,0.0,0.0,60.0,-0.7712445855140686,-0.0,-2.0466126571250243e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,1.3811768440064045e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,1.4544462828780524e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,1.0742494851001538e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.4544457371812314e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,6.899258733028546e-05,287.2210693359375,294.1499938964844,281.7924499511719,280.97119140625,283.8000793457031,281.3188171386719,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471686264267,1.8407081414650856e-10,0.0001471684372518,-0.0003367569006513,0.0,0.0,0.0,0.0,60.0,-0.6367970108985901,-0.0,-1.47666479044517e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.1696663023030853e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.2317153959884308e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.097410838876384e-06,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,1.23171494124108e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,5.842720202053897e-05,287.2220458984375,294.1499938964844,281.811279296875,280.9831848144531,283.8000183105469,281.32196044921875,286.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246316242031,1.5588265400712226e-10,0.0001246314641321,-0.000285186804831,0.0,0.0,0.0,0.0,60.0,-0.5333173274993896,-0.0,-1.059027532335221e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,7.698408808209933e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,8.10679830465233e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,5.987656095385319e-06,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,8.106795576168224e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,3.845511309918948e-05,287.2232666015625,294.1499938964844,281.8484191894531,281.00732421875,283.7999572753906,281.3261108398437,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202933531720191e-05,1.02597853823827e-10,8.202923345379531e-05,-0.0001877023896668,0.0,0.0,0.0,0.0,60.0,-0.3653269708156585,-0.0,-4.587597246530351e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,7.698408808209933e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,8.10679830465233e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,5.987656095385319e-06,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,8.106795576168224e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,3.845511309918948e-05,287.2232666015625,294.1499938964844,281.8484191894531,281.00732421875,283.7999572753906,281.3261108398437,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202933531720191e-05,1.02597853823827e-10,8.202923345379531e-05,-0.0001877023896668,0.0,0.0,0.0,0.0,60.0,-0.3653269708156585,-0.0,-4.587597246530351e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,4.212010480841855e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,4.4354515011946205e-06,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,3.2760106023488333e-06,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,4.435449682205217e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,2.103984661516733e-05,287.2237243652344,294.1499938964844,281.8847045898437,281.0316162109375,283.7999572753906,281.3278503417969,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.488075137487613e-05,5.613434023166164e-11,4.488069680519402e-05,-0.0001026975369313,0.0,0.0,0.0,0.0,60.0,-0.2253782004117965,-0.0,-1.3732898151985748e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,4.212010480841855e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,4.4354515011946205e-06,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,3.2760106023488333e-06,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,4.435449682205217e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,2.103984661516733e-05,287.2237243652344,294.1499938964844,281.8847045898437,281.0316162109375,283.7999572753906,281.3278503417969,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.488075137487613e-05,5.613434023166164e-11,4.488069680519402e-05,-0.0001026975369313,0.0,0.0,0.0,0.0,60.0,-0.2253782004117965,-0.0,-1.3732898151985748e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,1.859377334767487e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,1.958014536285191e-06,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.4461834325629752e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,1.9580138541641645e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.287967259297147e-06,287.2237548828125,294.1499938964844,281.9200439453125,281.0561218261719,283.7999572753906,281.3282470703125,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.981263994821348e-05,2.478051271126436e-11,1.9812614482361823e-05,-4.533577521215193e-05,0.0,0.0,0.0,0.0,60.0,-0.1181614696979522,-0.0,-2.6761988458634527e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,1.859377334767487e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,1.958014536285191e-06,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.4461834325629752e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,1.9580138541641645e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.287967259297147e-06,287.2237548828125,294.1499938964844,281.9200439453125,281.0561218261719,283.7999572753906,281.3282470703125,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.981263994821348e-05,2.478051271126436e-11,1.9812614482361823e-05,-4.533577521215193e-05,0.0,0.0,0.0,0.0,60.0,-0.1181614696979522,-0.0,-2.6761988458634527e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,6.362019462358148e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,6.699515324726235e-07,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,4.948240643898316e-07,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,6.699512482555292e-07,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.1779577511770185e-06,287.22369384765625,294.1499938964844,281.954345703125,281.08087158203125,283.7999572753906,281.3282470703125,286.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.779148407076718e-06,8.478951915580346e-12,6.7791397668770514e-06,-1.5512161553488113e-05,0.0,0.0,0.0,0.0,60.0,-0.0509379841387271,-0.0,-3.1330929604195257e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,6.362019462358148e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,6.699515324726235e-07,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,4.948240643898316e-07,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,6.699512482555292e-07,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.1779577511770185e-06,287.22369384765625,294.1499938964844,281.954345703125,281.08087158203125,283.7999572753906,281.3282470703125,286.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.779148407076718e-06,8.478951915580346e-12,6.7791397668770514e-06,-1.5512161553488113e-05,0.0,0.0,0.0,0.0,60.0,-0.0509379841387271,-0.0,-3.1330929604195257e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,3.1486453622164845e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,3.315676337933837e-07,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,2.4489483507750265e-07,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,3.31567520106546e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.5728122662039825e-06,287.2236633300781,294.1499938964844,281.9710693359375,281.0933532714844,283.7999572753906,281.3282470703125,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3551100386830512e-06,4.196399738115586e-12,3.355105718583218e-06,-7.677205758227501e-06,0.0,0.0,0.0,0.0,60.0,-0.0303039476275444,-0.0,-7.674159701806519e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.3875094850845926e-07,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,1.4611148912990757e-07,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,1.0791748650262889e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,1.461114322864887e-07,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,6.930891345291457e-07,287.2236633300781,294.1499938964844,281.9875183105469,281.1059265136719,283.7999572753906,281.3282470703125,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4785034636588534e-06,1.8492215137638768e-12,1.47850164466945e-06,-3.383121793376631e-06,0.0,0.0,0.0,0.0,60.0,-0.017503609880805,-0.0,-1.4902365637076836e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.835704210861877e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.9330855138832703e-08,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,1.4277709681209672e-08,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,1.9330848033405346e-08,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.169714587642377e-08,287.2236022949219,294.1499938964844,282.0194091796875,281.1312866210937,283.7999267578125,281.3282165527344,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9567605136217026e-07,2.447273883109809e-13,1.956758097776401e-07,-4.477046218198666e-07,0.0,0.0,0.0,0.0,60.0,-0.0041824961081147,-0.0,-2.6084870889805586e-15,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.835704210861877e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.9330855138832703e-08,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,1.4277709681209672e-08,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,1.9330848033405346e-08,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.169714587642377e-08,287.2236022949219,294.1499938964844,282.0194091796875,281.1312866210937,283.7999267578125,281.3282165527344,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9567605136217026e-07,2.447273883109809e-13,1.956758097776401e-07,-4.477046218198666e-07,0.0,0.0,0.0,0.0,60.0,-0.0041824961081147,-0.0,-2.6084870889805586e-15,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.3610884641579446e-10,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.433292234898076e-10,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,1.0586251319999458e-10,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,1.4332916797865636e-10,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,6.7989130991819e-10,287.2236022949219,294.1499938964844,282.04998779296875,281.1570129394531,283.7999267578125,281.3282165527344,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4467487208236207e-09,1.8153466129953128e-15,1.4467469444667811e-09,-3.313660901227422e-09,0.0,0.0,0.0,0.0,60.0,-0.000912788324058,-0.0,-1.434022669647862e-19,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.3610884641579446e-10,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.433292234898076e-10,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,1.0586251319999458e-10,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,1.4332916797865636e-10,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,6.7989130991819e-10,287.2236022949219,294.1499938964844,282.04998779296875,281.1570129394531,283.7999267578125,281.3282165527344,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4467487208236207e-09,1.8153466129953128e-15,1.4467469444667811e-09,-3.313660901227422e-09,0.0,0.0,0.0,0.0,60.0,-0.000912788324058,-0.0,-1.434022669647862e-19,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.0453262255794016e-08,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.100779201124169e-08,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,8.130321305088728e-09,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,1.1007788458528012e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,5.2216162060858564e-08,287.2236022949219,294.1499938964844,282.0767517089844,281.18017578125,283.7999267578125,281.3282165527344,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.113753285153507e-07,1.3930862214663053e-13,1.1137519351223093e-07,-2.548574684624328e-07,0.0,0.0,0.0,0.0,60.0,-0.0003443167952354,-0.0,-8.458375720074877e-16,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.0453262255794016e-08,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.100779201124169e-08,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,8.130321305088728e-09,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,1.1007788458528012e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,5.2216162060858564e-08,287.2236022949219,294.1499938964844,282.0767517089844,281.18017578125,283.7999267578125,281.3282165527344,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.113753285153507e-07,1.3930862214663053e-13,1.1137519351223093e-07,-2.548574684624328e-07,0.0,0.0,0.0,0.0,60.0,-0.0003443167952354,-0.0,-8.458375720074877e-16,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,7.845012106599827e-08,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,8.261178408019988e-08,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,6.101680583014968e-08,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,8.261175565849045e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.918742663699959e-07,287.2236022949219,294.1499938964844,282.0975036621094,281.1980895996094,283.7999267578125,281.3282165527344,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.358683771803044e-07,1.0454429206011029e-12,8.358673539987649e-07,-1.9126925963064423e-06,0.0,0.0,0.0,0.0,60.0,-0.0012572467094287,-0.0,-4.76398671759356e-14,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,7.845012106599827e-08,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,8.261178408019988e-08,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,6.101680583014968e-08,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,8.261175565849045e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.918742663699959e-07,287.2236022949219,294.1499938964844,282.0975036621094,281.1980895996094,283.7999267578125,281.3282165527344,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.358683771803044e-07,1.0454429206011029e-12,8.358673539987649e-07,-1.9126925963064423e-06,0.0,0.0,0.0,0.0,60.0,-0.0012572467094287,-0.0,-4.76398671759356e-14,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.7505593064015557e-07,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.8434239734688165e-07,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,1.3615471061712014e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.8434232629260805e-07,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,8.744398769522377e-07,287.2235717773437,294.1499938964844,282.10577392578125,281.2052001953125,283.7999267578125,281.3282165527344,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8651968503036187e-06,2.332914026889621e-12,1.8651944628800263e-06,-4.2680653677962255e-06,0.0,0.0,0.0,0.0,60.0,-0.0031610042788088,-0.0,-2.3721218674228893e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,3.483575596874289e-07,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.668374120024964e-07,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,2.7094495180790545e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,3.668372698939493e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,1.7401166587660557e-06,287.2235717773437,294.1499938964844,282.1127014160156,281.2111511230469,283.7999267578125,281.32818603515625,286.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.711711542564444e-06,4.642454823344799e-12,3.71170676771726e-06,-8.493376299156807e-06,0.0,0.0,0.0,0.0,60.0,-0.0068774460814893,-0.0,-9.393637126833831e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
