time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110820,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.011003178064129e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.0646355121934905e-06,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.863364430704678e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,1.0646350574461394e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,5.050166237197118e-06,287.2235107421875,294.1499938964844,282.122802734375,281.2197265625,283.7999267578125,281.3282165527344,286.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772208952403162e-05,1.3473402948882551e-11,1.0772195309982637e-05,-2.464960562065244e-05,0.0,0.0,0.0,0.0,60.0,-0.0223423764109611,-0.0,-7.91203821209896e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.011003178064129e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.0646355121934905e-06,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.863364430704678e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,1.0646350574461394e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,5.050166237197118e-06,287.2235107421875,294.1499938964844,282.122802734375,281.2197265625,283.7999267578125,281.3282165527344,286.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772208952403162e-05,1.3473402948882551e-11,1.0772195309982637e-05,-2.464960562065244e-05,0.0,0.0,0.0,0.0,60.0,-0.0223423764109611,-0.0,-7.91203821209896e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,2.1210589693509974e-06,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,2.233578015875537e-06,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,1.6497136812176905e-06,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,2.233577106380835e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.0595119420031551e-05,287.2235412597656,294.1499938964844,282.1282653808594,281.2242431640625,283.7999267578125,281.3283996582031,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.259995926578995e-05,2.826698944358164e-11,2.259993016195949e-05,-5.171446900931187e-05,0.0,0.0,0.0,0.0,60.0,-0.0525713413953781,-0.0,-3.482480970262713e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,2.1210589693509974e-06,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,2.233578015875537e-06,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,1.6497136812176905e-06,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,2.233577106380835e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.0595119420031551e-05,287.2235412597656,294.1499938964844,282.1282653808594,281.2242431640625,283.7999267578125,281.3283996582031,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.259995926578995e-05,2.826698944358164e-11,2.259993016195949e-05,-5.171446900931187e-05,0.0,0.0,0.0,0.0,60.0,-0.0525713413953781,-0.0,-3.482480970262713e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.4218383007100783e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.603361847126507e-06,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,2.661431835804251e-06,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,3.603360482884456e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.7092776033678092e-05,287.2236633300781,294.1499938964844,282.1295166015625,281.22509765625,283.7999572753906,281.3288879394531,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645999458967708e-05,4.5602403797584395e-11,3.645994729595259e-05,-8.342964429175481e-05,0.0,0.0,0.0,0.0,60.0,-0.0926413834095001,-0.0,-9.06363248343034e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.4218383007100783e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.603361847126507e-06,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,2.661431835804251e-06,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,3.603360482884456e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.7092776033678092e-05,287.2236633300781,294.1499938964844,282.1295166015625,281.22509765625,283.7999572753906,281.3288879394531,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645999458967708e-05,4.5602403797584395e-11,3.645994729595259e-05,-8.342964429175481e-05,0.0,0.0,0.0,0.0,60.0,-0.0926413834095001,-0.0,-9.06363248343034e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,5.420318302640226e-06,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,5.707858235837193e-06,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,4.215806256979704e-06,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,5.707855962100439e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,2.707558815018274e-05,287.2238464355469,294.1499938964844,282.12701416015625,281.2226257324219,283.7999572753906,281.3299865722656,286.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.775380850536749e-05,7.223577291881611e-11,5.775373938377015e-05,-0.0001321553572779,0.0,0.0,0.0,0.0,60.0,-0.1477415412664413,-0.0,-2.2742221994498372e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,5.420318302640226e-06,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,5.707858235837193e-06,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,4.215806256979704e-06,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,5.707855962100439e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,2.707558815018274e-05,287.2238464355469,294.1499938964844,282.12701416015625,281.2226257324219,283.7999572753906,281.3299865722656,286.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.775380850536749e-05,7.223577291881611e-11,5.775373938377015e-05,-0.0001321553572779,0.0,0.0,0.0,0.0,60.0,-0.1477415412664413,-0.0,-2.2742221994498372e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.277701115526725e-06,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,7.663772521482315e-06,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,5.660438546328805e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.66376979299821e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,3.635359098552726e-05,287.22418212890625,294.1499938964844,282.1244812011719,281.2203063964844,283.79998779296875,281.3312072753906,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.754416583338752e-05,9.698867403651332e-11,7.754407124593854e-05,-0.0001774408301571,0.0,0.0,0.0,0.0,60.0,-0.1922468096017837,-0.0,-4.0998857087082285e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,1.009953484754078e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,1.0635299986461176e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.855199328332674e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,1.063529634848237e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,5.044922363595106e-05,287.2247009277344,294.1499938964844,282.1211853027344,281.21728515625,283.79998779296875,281.33319091796875,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076107146218,1.3459457159914479e-10,0.0001076105836546,-0.0002462409029249,0.0,0.0,0.0,0.0,60.0,-0.2604801952838897,-0.0,-7.895616382924683e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,1.8901930161518976e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.990464988921304e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.4701511645398568e-05,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.990464261325542e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.441897418582812e-05,287.2271423339844,294.1499938964844,282.1124572753906,281.2094116210937,283.7997131347656,281.3417053222656,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014009078266,2.5190294294930027e-10,0.000201400660444,-0.0004608565650414,0.0,0.0,0.0,0.0,60.0,-0.4913621544837951,-0.0,-2.7656397172393103e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,1.8901930161518976e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.990464988921304e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.4701511645398568e-05,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.990464261325542e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.441897418582812e-05,287.2271423339844,294.1499938964844,282.1124572753906,281.2094116210937,283.7997131347656,281.3417053222656,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014009078266,2.5190294294930027e-10,0.000201400660444,-0.0004608565650414,0.0,0.0,0.0,0.0,60.0,-0.4913621544837951,-0.0,-2.7656397172393103e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,3.0362749384948984e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,3.197344994987361e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,2.361548831686377e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,3.197343539795838e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0001516680931672,287.2314147949219,294.1499938964844,282.101318359375,281.1994323730469,283.7974548339844,281.3548278808594,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235182375647,4.046413482061695e-10,0.000323517830111,-0.0007402910850942,0.0,0.0,0.0,0.0,60.0,-0.8363263010978699,-0.0,-7.136174318134181e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,3.0362749384948984e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,3.197344994987361e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,2.361548831686377e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,3.197343539795838e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0001516680931672,287.2314147949219,294.1499938964844,282.101318359375,281.1994323730469,283.7974548339844,281.3548278808594,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235182375647,4.046413482061695e-10,0.000323517830111,-0.0007402910850942,0.0,0.0,0.0,0.0,60.0,-0.8363263010978699,-0.0,-7.136174318134181e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,3.546263906173408e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,3.734387792064808e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,2.758207301667425e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,3.734386700671166e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0001771430688677,287.2356262207031,294.1499938964844,282.0881652832031,281.187744140625,283.79254150390625,281.367431640625,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799245750997,4.746768533792075e-10,0.0003799241094384,-0.0008680094033479,0.0,0.0,0.0,0.0,60.0,-1.1177786588668823,-0.0,-9.734761441393402e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,3.546263906173408e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,3.734387792064808e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,2.758207301667425e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,3.734386700671166e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0001771430688677,287.2356262207031,294.1499938964844,282.0881652832031,281.187744140625,283.79254150390625,281.367431640625,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799245750997,4.746768533792075e-10,0.0003799241094384,-0.0008680094033479,0.0,0.0,0.0,0.0,60.0,-1.1177786588668823,-0.0,-9.734761441393402e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,2.1916817786404863e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,2.307947215740569e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,1.704642636468634e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,2.3079464881448075e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0001094789477065,287.2369689941406,294.1499938964844,282.0734558105469,281.1746826171875,283.7841796875,281.3731689453125,286.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004675115051213,5.264415570138681e-10,0.0004675109812524,-0.0009165125666186,0.0,0.0,0.0,0.0,60.0,-1.1317201852798462,-0.0,-3.718245711326063e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,2.1916817786404863e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,2.307947215740569e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,1.704642636468634e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,2.3079464881448075e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0001094789477065,287.2369689941406,294.1499938964844,282.0734558105469,281.1746826171875,283.7841796875,281.3731689453125,286.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004675115051213,5.264415570138681e-10,0.0004675109812524,-0.0009165125666186,0.0,0.0,0.0,0.0,60.0,-1.1317201852798462,-0.0,-3.718245711326063e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,3.917427602573298e-05,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,4.125241321162321e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,3.046890196856112e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,4.125239865970798e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,0.0001956834457814,287.2430114746094,294.1499938964844,282.065673828125,281.16778564453125,283.7811889648437,281.38360595703125,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004174074856564,5.220732735011776e-10,0.0004174069617874,-0.0009551323601044,0.0,0.0,0.0,0.0,60.0,-1.258495211601257,-0.0,-1.187913856171008e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,3.9361191738862544e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,4.14492460549809e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,3.061428287765011e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,4.144923150306568e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0001966171403182,287.2436828613281,294.1499938964844,282.05767822265625,281.16070556640625,283.7760925292969,281.3880615234375,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005439880769699,6.49351961090616e-10,0.0005439874366857,-0.0011631693923845,0.0,0.0,0.0,0.0,60.0,-1.414089560508728,-0.0,-1.1992769444191254e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.004616003949195e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.482297173235564e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.003595237620175e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.482293535256758e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0004497988265939,287.2417297363281,294.1499938964844,282.04119873046875,281.1461486816406,283.75469970703125,281.40631103515625,286.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000939683523029,1.103989566431096e-09,0.0009396824170835,-0.0019627215806394,0.0,0.0,0.0,0.0,60.0,-2.3933982849121094,-0.0,-6.276436437246957e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.004616003949195e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.482297173235564e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.003595237620175e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.482293535256758e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0004497988265939,287.2417297363281,294.1499938964844,282.04119873046875,281.1461486816406,283.75469970703125,281.40631103515625,286.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000939683523029,1.103989566431096e-09,0.0009396824170835,-0.0019627215806394,0.0,0.0,0.0,0.0,60.0,-2.3933982849121094,-0.0,-6.276436437246957e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.01927996892482e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.497739665675908e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.015000301180407e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.4977360276971e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004505313409026,287.236328125,294.1499938964844,282.0245361328125,281.1314392089844,283.7252197265625,281.420654296875,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010610954836,1.3561275435947096e-09,0.0010106095578521,-0.0025546648539602,0.0,0.0,0.0,0.0,60.0,-3.05249547958374,-0.0,-6.296891541524019e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.01927996892482e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.497739665675908e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.015000301180407e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.4977360276971e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004505313409026,287.236328125,294.1499938964844,282.0245361328125,281.1314392089844,283.7252197265625,281.420654296875,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010610954836,1.3561275435947096e-09,0.0010106095578521,-0.0025546648539602,0.0,0.0,0.0,0.0,60.0,-3.05249547958374,-0.0,-6.296891541524019e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.032731759361924e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.511905227554962e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.025463128229603e-05,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.511901589576156e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004512032901402,287.2321472167969,294.1499938964844,282.0080871582031,281.116943359375,283.696044921875,281.43994140625,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624543017707,1.474013244795458e-09,0.0009624528465792,-0.0029127411544322,0.0,0.0,0.0,0.0,60.0,-3.142974853515625,-0.0,-6.315684686342139e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.032731759361924e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.511905227554962e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.025463128229603e-05,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.511901589576156e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004512032901402,287.2321472167969,294.1499938964844,282.0080871582031,281.116943359375,283.696044921875,281.43994140625,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624543017707,1.474013244795458e-09,0.0009624528465792,-0.0029127411544322,0.0,0.0,0.0,0.0,60.0,-3.142974853515625,-0.0,-6.315684686342139e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,9.0327717771288e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.511946700513364e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,7.025494414847344e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.511943790130316e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0004512052983045,287.2279968261719,294.1499938964844,281.9923095703125,281.10308837890625,283.6671142578125,281.45965576171875,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.474474431439887e-09,0.0009624579688534,-0.0029139483813196,0.0,0.0,0.0,0.0,60.0,-3.162961959838867,-0.0,-6.315735845419114e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,9.0327717771288e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.511946700513364e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,7.025494414847344e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.511943790130316e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0004512052983045,287.2279968261719,294.1499938964844,281.9923095703125,281.10308837890625,283.6671142578125,281.45965576171875,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.474474431439887e-09,0.0009624579688534,-0.0029139483813196,0.0,0.0,0.0,0.0,60.0,-3.162961959838867,-0.0,-6.315735845419114e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.026555198943242e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.505400521447882e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,7.020658813416958e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.505396883469076e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0004508947604335,287.2259216308594,294.1499938964844,281.9848022460937,281.09649658203125,283.6527709960937,281.4682006835937,286.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617968462407,1.3970014034470062e-09,0.0009617954492568,-0.0027109354268759,0.0,0.0,0.0,0.0,60.0,-3.1678028106689453,-0.0,-6.307043065589826e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.02489118743688e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.503648470854388e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.019365148153156e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.50364483287558e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,0.0004508116689976,287.2238464355469,294.1499938964844,281.9776306152344,281.0902099609375,283.6384582519531,281.4759216308594,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.3762577744103055e-09,0.0009616175666451,-0.0026565785519778,0.0,0.0,0.0,0.0,60.0,-3.171607494354248,-0.0,-6.304716748672945e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.04681219253689e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,9.526732173981144e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.03641417203471e-05,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.5267292635981e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0004519066424109,287.2197265625,294.1499938964844,281.96453857421875,281.0787658691406,283.61004638671875,281.4933166503906,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.6493266752348743e-09,0.0009639515774324,-0.0033721379004418,0.0,0.0,0.0,0.0,60.0,-3.1829657554626465,-0.0,-6.335377378263729e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.04681219253689e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,9.526732173981144e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.03641417203471e-05,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.5267292635981e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0004519066424109,287.2197265625,294.1499938964844,281.96453857421875,281.0787658691406,283.61004638671875,281.4933166503906,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.6493266752348743e-09,0.0009639515774324,-0.0033721379004418,0.0,0.0,0.0,0.0,60.0,-3.1829657554626465,-0.0,-6.335377378263729e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.086388308787718e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.568407404003663e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.067195838317275e-05,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.56840449362062e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,0.0004538835491985,287.21563720703125,294.1499938964844,281.95343017578125,281.069091796875,283.5817565917969,281.51806640625,286.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142358290768697e-09,0.0009681675001047,-0.004664079286158,0.0,0.0,0.0,0.0,60.0,-3.2013001441955566,-0.0,-6.390924056631775e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.086388308787718e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.568407404003663e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.067195838317275e-05,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.56840449362062e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,0.0004538835491985,287.21563720703125,294.1499938964844,281.95343017578125,281.069091796875,283.5817565917969,281.51806640625,286.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142358290768697e-09,0.0009681675001047,-0.004664079286158,0.0,0.0,0.0,0.0,60.0,-3.2013001441955566,-0.0,-6.390924056631775e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.120854520006104e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.604702790966256e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.094002648955211e-05,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.60469915298745e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004556052444968,287.2115478515625,294.1499938964844,281.9447631835937,281.06158447265625,283.5537109375,281.5498962402344,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733048739588e-09,0.0009718397632241,-0.0057891951873898,0.0,0.0,0.0,0.0,60.0,-3.2201743125915527,-0.0,-6.439495336962865e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.120854520006104e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.604702790966256e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.094002648955211e-05,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.60469915298745e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004556052444968,287.2115478515625,294.1499938964844,281.9447631835937,281.06158447265625,283.5537109375,281.5498962402344,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733048739588e-09,0.0009718397632241,-0.0057891951873898,0.0,0.0,0.0,0.0,60.0,-3.2201743125915527,-0.0,-6.439495336962865e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.115808643400668e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.599388431524858e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.09007799741812e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.599384793546052e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0004553531762212,287.2074584960937,294.1499938964844,281.9389953613281,281.0566711425781,283.5259704589844,281.58154296875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,0.0,60.0,-3.229013204574585,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.115808643400668e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.599388431524858e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.09007799741812e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.599384793546052e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0004553531762212,287.2074584960937,294.1499938964844,281.9389953613281,281.0566711425781,283.5259704589844,281.58154296875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,0.0,60.0,-3.229013204574585,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.10883827600628e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.592047717887908e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.084656681399792e-05,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,9.592044807504864e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0004550049779936,287.2054443359375,294.1499938964844,281.93731689453125,281.0552978515625,283.51226806640625,281.5955505371094,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,0.0,60.0,-3.2295663356781006,-0.0,-6.422532550232063e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
