time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113160,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.100064198719338e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.582808706909418e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.07783256075345e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.582805796526372e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.0004545667034108,287.20343017578125,294.1499938964844,281.9365539550781,281.0547180175781,283.4986877441406,281.60821533203125,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,0.0,60.0,-3.228332996368408,-0.0,-6.410164132830688e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.086161298910156e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,9.568168024998158e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,7.06701903254725e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.568165114615113e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004538722278084,287.19940185546875,294.1499938964844,281.9378967285156,281.05615234375,283.471923828125,281.6301574707031,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,0.0,60.0,-3.2229177951812744,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.086161298910156e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,9.568168024998158e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,7.06701903254725e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.568165114615113e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004538722278084,287.19940185546875,294.1499938964844,281.9378967285156,281.05615234375,283.471923828125,281.6301574707031,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,0.0,60.0,-3.2229177951812744,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,9.087541548069566e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.569621761329472e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.068092236295342e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.569618850946426e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0004539411747828,287.1954040527344,294.1499938964844,281.94342041015625,281.0613098144531,283.4456787109375,281.6498413085937,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,0.0,60.0,-3.217676877975464,-0.0,-6.392526330500914e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,9.087541548069566e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.569621761329472e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.068092236295342e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.569618850946426e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0004539411747828,287.1954040527344,294.1499938964844,281.94342041015625,281.0613098144531,283.4456787109375,281.6498413085937,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,0.0,60.0,-3.217676877975464,-0.0,-6.392526330500914e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,9.102925832848996e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.585822408553212e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.080058276187629e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.585819498170169e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.000454709661426,287.1914367675781,294.1499938964844,281.9536437988281,281.07061767578125,283.41998291015625,281.6703491210937,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818364752698e-09,0.000969928340055,-0.0052034175023436,0.0,0.0,0.0,0.0,60.0,-3.2145628929138184,-0.0,-6.41418438362962e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,9.102925832848996e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.585822408553212e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.080058276187629e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.585819498170169e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.000454709661426,287.1914367675781,294.1499938964844,281.9536437988281,281.07061767578125,283.41998291015625,281.6703491210937,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818364752698e-09,0.000969928340055,-0.0052034175023436,0.0,0.0,0.0,0.0,60.0,-3.2145628929138184,-0.0,-6.41418438362962e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,9.12143586901948e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,9.605313971405848e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,7.094454485923052e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.605311061022805e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0004556342901196,287.1875,294.1499938964844,281.9689636230469,281.0844421386719,283.3949279785156,281.693115234375,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.57876142661928e-09,0.0009719001827761,-0.0058076120913028,0.0,0.0,0.0,0.0,60.0,-3.211214303970337,-0.0,-6.440292565912388e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,9.12143586901948e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,9.605313971405848e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,7.094454485923052e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.605311061022805e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0004556342901196,287.1875,294.1499938964844,281.9689636230469,281.0844421386719,283.3949279785156,281.693115234375,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.57876142661928e-09,0.0009719001827761,-0.0058076120913028,0.0,0.0,0.0,0.0,60.0,-3.211214303970337,-0.0,-6.440292565912388e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,9.128632518695667e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.612892608856782e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,7.100051880115643e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.612889698473737e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0004559937806334,287.1855163574219,294.1499938964844,281.9786682128906,281.0931701660156,283.3826599121094,281.70538330078125,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726695716381,2.668408383144083e-09,0.0009726668940857,-0.0060425163246691,0.0,0.0,0.0,0.0,60.0,-3.208088159561157,-0.0,-6.450456879747436e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.133832645602524e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.618368494557215e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,7.104096584953368e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.618365584174172e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004562535323202,287.1835632324219,294.1499938964844,281.9898376464844,281.1031799316406,283.3705749511719,281.7179870605469,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732236503623,2.733180126668344e-09,0.0009732209146022,-0.0062122386880218,0.0,0.0,0.0,0.0,60.0,-3.203761100769043,-0.0,-6.457806733806137e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,9.136594599112868e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,9.621276694815606e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,7.106244447641075e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.62127378443256e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0004563914844766,287.1796264648437,294.1499938964844,282.0166931152344,281.12725830078125,283.3470458984375,281.7438049316406,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767552631510739e-09,0.0009735151543281,-0.006302305497229,0.0,0.0,0.0,0.0,60.0,-3.1898303031921387,-0.0,-6.461708323968196e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,9.136594599112868e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,9.621276694815606e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,7.106244447641075e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.62127378443256e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0004563914844766,287.1796264648437,294.1499938964844,282.0166931152344,281.12725830078125,283.3470458984375,281.7438049316406,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767552631510739e-09,0.0009735151543281,-0.006302305497229,0.0,0.0,0.0,0.0,60.0,-3.1898303031921387,-0.0,-6.461708323968196e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.128891542786732e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.613165457267314e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.100253424141556e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,9.613162546884269e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004560067318379,287.1757507324219,294.1499938964844,282.04998779296875,281.1570129394531,283.324462890625,281.7695617675781,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.6715498702145624e-09,0.0009726945427246,-0.0060507468879222,0.0,0.0,0.0,0.0,60.0,-3.1682519912719727,-0.0,-6.450813572200786e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.128891542786732e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.613165457267314e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.100253424141556e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,9.613162546884269e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004560067318379,287.1757507324219,294.1499938964844,282.04998779296875,281.1570129394531,283.324462890625,281.7695617675781,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.6715498702145624e-09,0.0009726945427246,-0.0060507468879222,0.0,0.0,0.0,0.0,60.0,-3.1682519912719727,-0.0,-6.450813572200786e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.113081614486872e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.59651661105454e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.087956328177825e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.596513700671494e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0004552169702947,287.171875,294.1499938964844,282.0881042480469,281.1910400390625,283.3028564453125,281.79425048828125,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,0.0,60.0,-3.139665126800537,-0.0,-6.428484766729525e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.113081614486872e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.59651661105454e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.087956328177825e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.596513700671494e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0004552169702947,287.171875,294.1499938964844,282.0881042480469,281.1910400390625,283.3028564453125,281.79425048828125,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,0.0,60.0,-3.139665126800537,-0.0,-6.428484766729525e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.09457667148672e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,9.577030141372234e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,7.073563756421208e-05,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.577027230989188e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0004542926326394,287.1680603027344,294.1499938964844,282.1290588378906,281.2275390625,283.2823791503906,281.8171691894531,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243962349268713e-09,0.000969038286712,-0.0049303187988698,0.0,0.0,0.0,0.0,60.0,-3.1066606044769287,-0.0,-6.402400742899772e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.09457667148672e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,9.577030141372234e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,7.073563756421208e-05,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.577027230989188e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0004542926326394,287.1680603027344,294.1499938964844,282.1290588378906,281.2275390625,283.2823791503906,281.8171691894531,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243962349268713e-09,0.000969038286712,-0.0049303187988698,0.0,0.0,0.0,0.0,60.0,-3.1066606044769287,-0.0,-6.402400742899772e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.08625588635914e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.568267705617473e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,7.067092519719154e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,9.568265522830188e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.0004538770008366,287.1661682128906,294.1499938964844,282.1506042480469,281.2467041015625,283.2725830078125,281.82794189453125,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537630967,2.1402848382479082e-09,0.0009681516094133,-0.0046586440876126,0.0,0.0,0.0,0.0,60.0,-3.089298725128174,-0.0,-6.390689577528974e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,9.079691517399624e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,9.561354818288236e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,7.06198625266552e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,9.561351907905193e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0004535490879788,287.16424560546875,294.1499938964844,282.1728210449219,281.2664489746094,283.2630615234375,281.8384094238281,286.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058478498767613e-09,0.0009674518951214,-0.0044442806392908,0.0,0.0,0.0,0.0,60.0,-3.0717947483062744,-0.0,-6.381456074677774e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,9.075159323401748e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.556582517689094e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.058461051201448e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.556579607306048e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0004533226892817,287.1604919433594,294.1499938964844,282.2193603515625,281.3077697753906,283.2448425292969,281.85943603515625,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019839119811422e-09,0.0009669684222899,-0.004296242725104,0.0,0.0,0.0,0.0,60.0,-3.037491798400879,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,9.075159323401748e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.556582517689094e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.058461051201448e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.556579607306048e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0004533226892817,287.1604919433594,294.1499938964844,282.2193603515625,281.3077697753906,283.2448425292969,281.85943603515625,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019839119811422e-09,0.0009669684222899,-0.004296242725104,0.0,0.0,0.0,0.0,60.0,-3.037491798400879,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.082441829377784e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.564251377014445e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,7.06412538420409e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.564248466631398e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.0004536864871624,287.15673828125,294.1499938964844,282.26861572265625,281.3514099121094,283.2278137207031,281.8826904296875,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,0.0,60.0,-3.005023241043091,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.082441829377784e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.564251377014445e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,7.06412538420409e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.564248466631398e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.0004536864871624,287.15673828125,294.1499938964844,282.26861572265625,281.3514099121094,283.2278137207031,281.8826904296875,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,0.0,60.0,-3.005023241043091,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.095052519114688e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.57753072725609e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,7.07393410266377e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,9.577528544468804e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004543164104688,287.15301513671875,294.1499938964844,282.3205261230469,281.3973083496094,283.2118225097656,281.9096984863281,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,0.0,60.0,-2.97357439994812,-0.0,-6.403057284387614e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.095052519114688e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.57753072725609e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,7.07393410266377e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,9.577528544468804e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004543164104688,287.15301513671875,294.1499938964844,282.3205261230469,281.3973083496094,283.2118225097656,281.9096984863281,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,0.0,60.0,-2.97357439994812,-0.0,-6.403057284387614e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.102461626753212e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.585332736605778e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,7.079695933498442e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,9.585329826222733e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,0.0004546864947769,287.1492919921875,294.1499938964844,282.37506103515625,281.44537353515625,283.1970520019531,281.9410400390625,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,0.0,60.0,-2.9403231143951416,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.102461626753212e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.585332736605778e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,7.079695933498442e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,9.585329826222733e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,0.0004546864947769,287.1492919921875,294.1499938964844,282.37506103515625,281.44537353515625,283.1970520019531,281.9410400390625,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,0.0,60.0,-2.9403231143951416,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,9.103917545871808e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.586866508470848e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,7.08082880009897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.586863598087804e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0004547592543531,287.1474304199219,294.1499938964844,282.4032897949219,281.4702453613281,283.19012451171875,281.9577941894531,286.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.3601727239253023e-09,0.0009700313094072,-0.0052348328754305,0.0,0.0,0.0,0.0,60.0,-2.922291278839112,-0.0,-6.415540099169449e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,9.09559239516966e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.578098979545756e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,7.074353197822347e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,9.578096796758472e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,0.0004543433897197,287.1455993652344,294.1499938964844,282.43218994140625,281.49560546875,283.1835021972656,281.9745788574219,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691477171145,2.2564330404151182e-09,0.0009691454470157,-0.0049629961140453,0.0,0.0,0.0,0.0,60.0,-2.9028828144073486,-0.0,-6.403809749144784e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.0661458671093e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,9.547091030981392e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,7.051450666040182e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,9.547088120598346e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0004528724821284,287.1419372558594,294.1499938964844,282.4918212890625,281.54791259765625,283.1711730957031,282.0039367675781,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.88954296653776e-09,0.0009660079376772,-0.0040016015991568,0.0,0.0,0.0,0.0,60.0,-2.8566997051239014,-0.0,-6.362410687188459e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.0661458671093e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,9.547091030981392e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,7.051450666040182e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,9.547088120598346e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0004528724821284,287.1419372558594,294.1499938964844,282.4918212890625,281.54791259765625,283.1711730957031,282.0039367675781,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.88954296653776e-09,0.0009660079376772,-0.0040016015991568,0.0,0.0,0.0,0.0,60.0,-2.8566997051239014,-0.0,-6.362410687188459e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.035474067786708e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.51479232753627e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,7.027594983810559e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.514789417153224e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0004513403691817,287.1383056640625,294.1499938964844,282.5539855957031,281.6022644042969,283.16015625,282.0264892578125,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,0.0,60.0,-2.8061954975128174,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.035474067786708e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.51479232753627e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,7.027594983810559e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.514789417153224e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0004513403691817,287.1383056640625,294.1499938964844,282.5539855957031,281.6022644042969,283.16015625,282.0264892578125,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,0.0,60.0,-2.8061954975128174,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.0173096396029e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.495663834968582e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,7.013466529315338e-05,297.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.495661652181298e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0004504330281633,287.1347045898437,294.1499938964844,282.6185607910156,281.6585388183594,283.1504211425781,282.0429382324219,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,0.0,60.0,-2.755500078201294,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.0173096396029e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.495663834968582e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,7.013466529315338e-05,297.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.495661652181298e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0004504330281633,287.1347045898437,294.1499938964844,282.6185607910156,281.6585388183594,283.1504211425781,282.0429382324219,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,0.0,60.0,-2.755500078201294,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,9.020564175443724e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.499090811004862e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,7.015997834969312e-05,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,9.499088628217578e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0004505955730564,287.1311340332031,294.1499938964844,282.685546875,281.7167358398437,283.1420288085937,282.0589599609375,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215653016374063e-09,0.000961149635259,-0.0025132605805993,0.0,0.0,0.0,0.0,60.0,-2.708705425262451,-0.0,-6.298584764863335e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,9.020564175443724e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.499090811004862e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,7.015997834969312e-05,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,9.499088628217578e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0004505955730564,287.1311340332031,294.1499938964844,282.685546875,281.7167358398437,283.1420288085937,282.0589599609375,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215653016374063e-09,0.000961149635259,-0.0025132605805993,0.0,0.0,0.0,0.0,60.0,-2.708705425262451,-0.0,-6.298584764863335e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
