time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115500,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,9.025143663166092e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,9.503913315711544e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,7.019559416221455e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.503910405328496e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0004508243291638,287.1293334960937,294.1499938964844,282.7199401855469,281.7465209960937,283.1383056640625,282.0684814453125,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786051189512703e-09,0.0009616375318728,-0.0026627299375832,0.0,0.0,0.0,0.0,60.0,-2.6865084171295166,-0.0,-6.304980360027912e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.025852341437712e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.504659828962758e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,7.02011093380861e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,9.504656918579713e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,0.0004508597485255,287.1275634765625,294.1499938964844,282.7548828125,281.7767639160156,283.1349182128906,282.07879638671875,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874241755473802e-09,0.0009617132600396,-0.0026858393102884,0.0,0.0,0.0,0.0,60.0,-2.663984775543213,-0.0,-6.30596943551609e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.020861034514382e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.499403677182272e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,7.016229210421443e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,9.499401494394988e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0004506104451138,287.1240234375,294.1499938964844,282.8265380859375,281.83856201171875,283.1291198730469,282.0991516113281,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252138275632321e-09,0.0009611810673959,-0.002522821072489,0.0,0.0,0.0,0.0,60.0,-2.615884780883789,-0.0,-6.298994037479133e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.020861034514382e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.499403677182272e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,7.016229210421443e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,9.499401494394988e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0004506104451138,287.1240234375,294.1499938964844,282.8265380859375,281.83856201171875,283.1291198730469,282.0991516113281,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252138275632321e-09,0.0009611810673959,-0.002522821072489,0.0,0.0,0.0,0.0,60.0,-2.615884780883789,-0.0,-6.298994037479133e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,9.007412154460326e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,9.485241025686264e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,7.005768566159531e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,9.485238115303218e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0004499386122915,287.1205139160156,294.1499938964844,282.90045166015625,281.9020690917969,283.1246032714844,282.11773681640625,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.157626550174484e-09,0.0009597483440302,-0.0020836670882999,0.0,0.0,0.0,0.0,60.0,-2.5646793842315674,-0.0,-6.280222208943087e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,9.007412154460326e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,9.485241025686264e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,7.005768566159531e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,9.485238115303218e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0004499386122915,287.1205139160156,294.1499938964844,282.90045166015625,281.9020690917969,283.1246032714844,282.11773681640625,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.157626550174484e-09,0.0009597483440302,-0.0020836670882999,0.0,0.0,0.0,0.0,60.0,-2.5646793842315674,-0.0,-6.280222208943087e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,9.002316073747352e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.479875006945804e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,7.001804624451324e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,9.479872096562758e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0004496840701904,287.1176147460937,294.1499938964844,282.9765930175781,281.9672546386719,283.1217041015625,282.131591796875,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007409929530695,8.75555905555103e-10,0.0007409920799545,-0.0015608575195074,0.0,0.0,0.0,0.0,60.0,-2.3378829956054688,-0.0,-6.27311607104275e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,9.002316073747352e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.479875006945804e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,7.001804624451324e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,9.479872096562758e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0004496840701904,287.1176147460937,294.1499938964844,282.9765930175781,281.9672546386719,283.1217041015625,282.131591796875,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007409929530695,8.75555905555103e-10,0.0007409920799545,-0.0015608575195074,0.0,0.0,0.0,0.0,60.0,-2.3378829956054688,-0.0,-6.27311607104275e-08,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,2.832840073097032e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,2.983117701660376e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,2.2033211280358955e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,2.9831169740646143e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,0.0001415061415173,287.1173400878906,294.1499938964844,283.0549011230469,282.03399658203125,283.12164306640625,282.1432189941406,286.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004874370351899,5.634198108062094e-10,0.0004874364822171,-0.0009938034927472,0.0,0.0,0.0,0.0,60.0,-1.5517975091934204,-0.0,-6.211818615042831e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,2.832840073097032e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,2.983117701660376e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,2.2033211280358955e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,2.9831169740646143e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,0.0001415061415173,287.1173400878906,294.1499938964844,283.0549011230469,282.03399658203125,283.12164306640625,282.1432189941406,286.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004874370351899,5.634198108062094e-10,0.0004874364822171,-0.0009938034927472,0.0,0.0,0.0,0.0,60.0,-1.5517975091934204,-0.0,-6.211818615042831e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,3.4196520573459566e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,3.6010591429658234e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,2.6597304895403795e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,3.601058051572181e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,0.0001708186027826,287.1235656738281,294.1499938964844,283.0948486328125,282.0679626464844,283.1239318847656,282.1547546386719,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708510485012,4.6222664584760764e-10,0.0003708505828399,-0.0008443510741926,0.0,0.0,0.0,0.0,60.0,-1.230030179023743,-0.0,-9.051872140730666e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,2.242208574898541e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,2.3611542928847484e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,1.7439408111386e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,2.361153565288987e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.0001120028973673,287.1259155273437,294.1499938964844,283.1353454589844,282.102294921875,283.12420654296875,282.161376953125,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004024420341011,4.6260914543516647e-10,0.0004024415684398,-0.0008137656841427,0.0,0.0,0.0,0.0,60.0,-1.0617303848266602,-0.0,-3.891585720339208e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,3.258973083575256e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,3.431856384850107e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.534758095862344e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,3.431855657254346e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001627923629712,287.13885498046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1288757324219,282.1797180175781,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460846201051,4.331550396141637e-10,0.0003460841835476,-0.0007926877588033,0.0,0.0,0.0,0.0,60.0,-0.895439088344574,-0.0,-8.221215708204e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,3.258973083575256e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,3.431856384850107e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.534758095862344e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,3.431855657254346e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001627923629712,287.13885498046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1288757324219,282.1797180175781,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460846201051,4.331550396141637e-10,0.0003460841835476,-0.0007926877588033,0.0,0.0,0.0,0.0,60.0,-0.895439088344574,-0.0,-8.221215708204e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,2.93692501145415e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,3.0927240004530177e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,2.2842761609354056e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,3.092723272857256e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,0.0001467053953092,287.1435241699219,294.1499938964844,283.3023986816406,282.2431640625,283.1316223144531,282.1944885253906,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129337565042,3.9140160557060705e-10,0.0003129333781544,-0.000716068141628,0.0,0.0,0.0,0.0,60.0,-0.7999260425567627,-0.0,-6.6766738804346915e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,2.93692501145415e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,3.0927240004530177e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,2.2842761609354056e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,3.092723272857256e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,0.0001467053953092,287.1435241699219,294.1499938964844,283.3023986816406,282.2431640625,283.1316223144531,282.1944885253906,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129337565042,3.9140160557060705e-10,0.0003129333781544,-0.000716068141628,0.0,0.0,0.0,0.0,60.0,-0.7999260425567627,-0.0,-6.6766738804346915e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,2.1303949324646965e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,2.243409107904881e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,1.6569747458561324e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,2.24340856220806e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0001064175812643,287.1478881835937,294.1499938964844,283.3889465332031,282.315673828125,283.1341857910156,282.208740234375,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307030954398,2.8762822679162515e-10,0.0002307028044015,-0.0005254766438156,0.0,0.0,0.0,0.0,60.0,-0.6501117944717407,-0.0,-3.513133783883404e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,2.1303949324646965e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,2.243409107904881e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,1.6569747458561324e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,2.24340856220806e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0001064175812643,287.1478881835937,294.1499938964844,283.3889465332031,282.315673828125,283.1341857910156,282.208740234375,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307030954398,2.8762822679162515e-10,0.0002307028044015,-0.0005254766438156,0.0,0.0,0.0,0.0,60.0,-0.6501117944717407,-0.0,-3.513133783883404e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,1.3101585864205845e-05,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,1.3796604434901384e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,1.019012779579498e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,1.3796600796922576e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,6.544509960804135e-05,287.1507873535156,294.1499938964844,283.4774475097656,282.389404296875,283.1340637207031,282.2178955078125,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001429629191989,1.7797263662799878e-10,0.000142962730024,-0.0003249304136261,0.0,0.0,0.0,0.0,60.0,-0.4226094186306,-0.0,-1.3286854949612348e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,1.3101585864205845e-05,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,1.3796604434901384e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,1.019012779579498e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,1.3796600796922576e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,6.544509960804135e-05,287.1507873535156,294.1499938964844,283.4774475097656,282.389404296875,283.1340637207031,282.2178955078125,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001429629191989,1.7797263662799878e-10,0.000142962730024,-0.0003249304136261,0.0,0.0,0.0,0.0,60.0,-0.4226094186306,-0.0,-1.3286854949612348e-09,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,9.870685971691271e-06,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,1.0394310265837705e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,7.677203939238098e-06,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,1.0394307537353598e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,4.930609429720789e-05,287.1517639160156,294.1499938964844,283.5223999023437,282.4267578125,283.1335754394531,282.22076416015625,286.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001083461102098,1.347233435922135e-10,0.0001083459719666,-0.0002458439557813,0.0,0.0,0.0,0.0,60.0,-0.3219505548477173,-0.0,-7.541697266688631e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.5703419497585855e-06,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.971936611284036e-06,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,5.888046416657744e-06,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,7.971934792294633e-06,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,3.781540362979285e-05,287.1525573730469,294.1499938964844,283.5678405761719,282.4643859863281,283.1330261230469,282.22271728515625,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.066408190643415e-05,1.0089023366743888e-10,8.066398004302755e-05,-0.0001845782535383,0.0,0.0,0.0,0.0,60.0,-0.238003209233284,-0.0,-4.436141731734011e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,4.633567186829168e-06,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,4.879370408161776e-06,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,3.603887307690457e-06,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,4.879369498667074e-06,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,2.3145614250097424e-05,287.1529541015625,294.1499938964844,283.6600646972656,282.5404968261719,283.1332397460937,282.2245178222656,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.937172343488783e-05,6.175150668585869e-11,4.9371661589248106e-05,-0.0001129741722252,0.0,0.0,0.0,0.0,60.0,-0.1478272080421447,-0.0,-1.6619017273455938e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,4.633567186829168e-06,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,4.879370408161776e-06,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,3.603887307690457e-06,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,4.879369498667074e-06,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,2.3145614250097424e-05,287.1529541015625,294.1499938964844,283.6600646972656,282.5404968261719,283.1332397460937,282.2245178222656,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.937172343488783e-05,6.175150668585869e-11,4.9371661589248106e-05,-0.0001129741722252,0.0,0.0,0.0,0.0,60.0,-0.1478272080421447,-0.0,-1.6619017273455938e-10,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,3.234554696973646e-06,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,3.406142695894232e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,2.5157660274999216e-06,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,3.4061420137732057e-06,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,1.6157262507476844e-05,287.1531982421875,294.1499938964844,283.7541198730469,282.61767578125,283.1333923339844,282.2253723144531,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.446482151048258e-05,4.310676815499903e-11,3.4464777854736894e-05,-7.886372623033822e-05,0.0,0.0,0.0,0.0,60.0,-0.0919013619422912,-0.0,-8.098478831986e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,3.234554696973646e-06,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,3.406142695894232e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,2.5157660274999216e-06,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,3.4061420137732057e-06,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,1.6157262507476844e-05,287.1531982421875,294.1499938964844,283.7541198730469,282.61767578125,283.1333923339844,282.2253723144531,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.446482151048258e-05,4.310676815499903e-11,3.4464777854736894e-05,-7.886372623033822e-05,0.0,0.0,0.0,0.0,60.0,-0.0919013619422912,-0.0,-8.098478831986e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,2.141568529623328e-06,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,2.255175331811188e-06,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.665665195105248e-06,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,2.255174877063837e-06,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,1.0697572179196868e-05,287.1533203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1334533691406,282.22576904296875,286.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818961951998062e-05,2.854074442060206e-11,2.281893466715701e-05,-5.221514584263787e-05,0.0,0.0,0.0,0.0,60.0,-0.0604728050529956,-0.0,-3.550081756342749e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,2.141568529623328e-06,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,2.255175331811188e-06,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.665665195105248e-06,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,2.255174877063837e-06,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,1.0697572179196868e-05,287.1533203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1334533691406,282.22576904296875,286.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818961951998062e-05,2.854074442060206e-11,2.281893466715701e-05,-5.221514584263787e-05,0.0,0.0,0.0,0.0,60.0,-0.0604728050529956,-0.0,-3.550081756342749e-11,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,1.1114522067146029e-06,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,1.170412929241138e-06,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,8.644632316645584e-07,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,1.1704127018674626e-06,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,5.551930826186435e-06,287.1533508300781,294.1499938964844,283.947509765625,282.7749938964844,283.1334533691406,282.2259216308594,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.184291613753885e-05,1.4812468959735092e-11,1.1842901585623622e-05,-2.709930231503677e-05,0.0,0.0,0.0,0.0,60.0,-0.0352765657007694,-0.0,-9.562160091514116e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,1.1114522067146029e-06,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,1.170412929241138e-06,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,8.644632316645584e-07,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,1.1704127018674626e-06,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,5.551930826186435e-06,287.1533508300781,294.1499938964844,283.947509765625,282.7749938964844,283.1334533691406,282.2259216308594,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.184291613753885e-05,1.4812468959735092e-11,1.1842901585623622e-05,-2.709930231503677e-05,0.0,0.0,0.0,0.0,60.0,-0.0352765657007694,-0.0,-9.562160091514116e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,7.191655981841905e-07,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,7.573161724394595e-07,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,5.593512923951494e-07,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,7.573160019092029e-07,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,3.5923790164815728e-06,287.1533508300781,294.1499938964844,283.9969177246094,282.8149108886719,283.1334533691406,282.2259216308594,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.662953066756018e-06,9.584408787455256e-12,7.662943062314298e-06,-1.7534595826873556e-05,0.0,0.0,0.0,0.0,60.0,-0.0249823741614818,-0.0,-4.003429966009664e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,4.1853081711451523e-07,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,4.4073320282222994e-07,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,3.255241267652309e-07,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,4.407330891353922e-07,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,2.090646830765764e-06,287.1533508300781,294.1499938964844,284.0467224121094,282.8550109863281,283.1334533691406,282.2259216308594,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.459656338440254e-06,5.577854150784489e-12,4.459650881472044e-06,-1.020467152557103e-05,0.0,0.0,0.0,0.0,60.0,-0.0166061073541641,-0.0,-1.355905080054065e-12,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,1.9735755074634653e-07,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,2.0782705689725844e-07,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.5350039461736745e-07,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,2.078270000538396e-07,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,9.85841325018555e-07,287.1533508300781,294.1499938964844,284.1029968261719,282.9001770019531,283.1334533691406,282.2259216308594,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1029313757026102e-06,2.6302384749377072e-12,2.1029288745921804e-06,-4.811976396013051e-06,0.0,0.0,0.0,0.0,60.0,-0.0097656399011611,-0.0,-3.014962411673761e-13,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,8.595335998506928e-08,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.051305482898897e-08,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,6.685264963834926e-08,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.051302640727957e-08,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,4.293545998734772e-07,287.1533508300781,294.1499938964844,284.1475524902344,282.93585205078125,283.1334533691406,282.2259216308594,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.159012961390544e-07,1.1455306104732332e-12,9.159001592706772e-07,-2.0957666038157186e-06,0.0,0.0,0.0,0.0,60.0,-0.0057546887546777,-0.0,-5.718737522376546e-14,0.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.050000000745058,2.1619014911600232e-10,297.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.050000000745058,2.2765868357144114e-10,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.050000000745058,1.68147967771759e-10,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.050000000745058,2.2765862806028991e-10,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.050000000745058,1.0799139360528898e-09,287.1533508300781,291.1499938964844,284.25,283.0174255371094,283.1334533691406,282.2259216308594,286.72607421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.312710245533367e-09,2.9044526827289464e-15,2.312707136908898e-09,-5.285444526492711e-09,0.0,0.0,0.0,0.0,60.0,-0.0013005045475438,-0.0,-3.617813737235093e-19,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.050000000745058,2.1619014911600232e-10,297.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.050000000745058,2.2765868357144114e-10,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.050000000745058,1.68147967771759e-10,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.050000000745058,2.2765862806028991e-10,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.050000000745058,1.0799139360528898e-09,287.1533508300781,291.1499938964844,284.25,283.0174255371094,283.1334533691406,282.2259216308594,286.72607421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.312710245533367e-09,2.9044526827289464e-15,2.312707136908898e-09,-5.285444526492711e-09,0.0,0.0,0.0,0.0,60.0,-0.0013005045475438,-0.0,-3.617813737235093e-19,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.6164014339447021,0.050000000745058,0.0408975407481193,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.6164014339447021,0.050000000745058,0.0430670827627182,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.6164014339447021,0.050000000745058,0.0318091996014118,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.6164014339447021,0.050000000745058,0.0430670790374279,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.6164014339447021,0.050000000745058,0.2042916566133499,286.8359375,291.1499938964844,284.3018493652344,283.05841064453125,292.5801696777344,294.56402587890625,286.82440185546875,1.0,0.1146341487765312,0.011473468504846,0.011473468504846,1.0,1.0,-0.4358028769493103,8.590726565671503e-07,0.435802012681961,-0.1327378898859024,0.0,0.0,0.0,0.0,60.0,859.0421142578125,-0.0,13.431151390075684,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.6058398485183716,0.050000000745058,0.045340571552515,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.6058398485183716,0.050000000745058,0.0477458052337169,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866149902344,0.6058398485183716,0.050000000745058,0.035264890640974,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.6058398485183716,0.050000000745058,0.0477458052337169,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.6058398485183716,0.050000000745058,0.2264855504035949,287.2442626953125,291.1499938964844,284.35418701171875,283.0994873046875,293.81494140625,297.7023620605469,287.7082214355469,1.0,0.1292682886123657,0.0229469370096921,0.0229469370096921,1.0,1.0,-0.4831090569496155,3.5670193483383628e-06,0.4831054806709289,-0.1441650837659835,0.0,0.0,0.0,0.0,60.0,1771.86083984375,-0.0,19.0438232421875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
