time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117780,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.5445619821548462,0.050000000745058,0.0458511412143707,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.5445619821548462,0.050000000745058,0.0482834614813327,297.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.5445619821548462,0.050000000745058,0.0356619991362094,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.5445619821548462,0.050000000745058,0.0482834614813327,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.5445619821548462,0.050000000745058,0.2290359437465667,288.52069091796875,291.1499938964844,284.4359741210937,283.1630554199219,293.82977294921875,297.8171081542969,288.8403015136719,1.0,0.1518798768520355,0.0406748801469802,0.0406748801469802,1.0,1.0,-0.4885525405406952,2.2816440832684748e-05,0.4885297119617462,-0.1454631388187408,0.0,0.0,0.0,0.0,60.0,1803.4176025390625,-0.0,27.12758445739746,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.5314007997512817,0.050000000745058,0.0459583811461925,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.5314007997512817,0.050000000745058,0.04839638620615,297.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.5314007997512817,0.050000000745058,0.035745408385992,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.5314007997512817,0.050000000745058,0.04839638620615,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.5314007997512817,0.050000000745058,0.2295716255903244,288.80242919921875,291.1499938964844,284.4602355957031,283.1817932128906,293.8287048339844,297.8037109375,289.0874328613281,1.0,0.1578227281570434,0.0458938740193843,0.0458938740193843,1.0,1.0,-0.4896953701972961,3.774838842218742e-05,0.4896576404571533,-0.1457276195287704,0.0,0.0,0.0,2.4387221336364746,60.0,1736.53564453125,-0.0,29.59871482849121,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.5103157758712769,0.050000000745058,0.0461797192692756,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.5103157758712769,0.050000000745058,0.0486294701695442,297.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.5103157758712769,0.050000000745058,0.0359175615012645,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.5103157758712769,0.050000000745058,0.0486294701695442,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.5103157758712769,0.050000000745058,0.2306772619485855,289.3372802734375,291.1499938964844,284.513916015625,283.2229919433594,293.8293151855469,297.7767944335937,289.5832214355469,1.0,0.1696932166814804,0.057367343455553,0.057367343455553,1.0,1.0,-0.4920538365840912,0.0001067466509994,0.4919470846652984,-0.1462358385324478,0.0,0.0,0.0,8.354000091552734,60.0,1578.142578125,-0.0,34.75675964355469,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.4955919682979584,0.050000000745058,0.0463909469544887,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.4955919682979584,0.050000000745058,0.0488518998026847,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.4955919682979584,0.050000000745058,0.0360818468034267,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.4955919682979584,0.050000000745058,0.0488518998026847,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673645019531,0.4955919682979584,0.050000000745058,0.2317323833703994,289.8128967285156,291.1499938964844,284.5679931640625,283.26416015625,293.8309631347656,297.7552795410156,290.0372009277344,1.0,0.1802155524492263,0.2458938807249069,0.2458938807249069,0.9973307251930236,1.0,-0.4943048655986786,0.0328871943056583,0.4614176452159881,-0.1141541972756385,0.0,0.0,0.0,14.0064115524292,60.0,1423.512451171875,-0.0,39.71938705444336,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.046771440654993,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.0492525771260261,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.0363777875900268,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.0492525771260261,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.2336330264806747,290.6488952636719,291.1499938964844,284.67730712890625,283.34649658203125,293.1070251464844,297.7261962890625,290.8277587890625,1.0,0.1976107507944107,0.6229469180107117,0.6229469180107117,0.991992175579071,1.0,-0.4983594119548797,0.1886003464460373,0.3097590804100036,0.0399070382118225,0.0,0.0,0.0,24.201509475708008,60.0,1053.1103515625,-0.0,48.750755310058594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.046771440654993,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.0492525771260261,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.0363777875900268,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.0492525771260261,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112060546875,0.4744195342063904,0.050000000745058,0.2336330264806747,290.6488952636719,291.1499938964844,284.67730712890625,283.34649658203125,293.1070251464844,297.7261962890625,290.8277587890625,1.0,0.1976107507944107,0.6229469180107117,0.6229469180107117,0.991992175579071,1.0,-0.4983594119548797,0.1886003464460373,0.3097590804100036,0.0399070382118225,0.0,0.0,0.0,24.201509475708008,60.0,1053.1103515625,-0.0,48.750755310058594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.047086451202631,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.0495842993259429,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.0366227924823761,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.0495842993259429,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.2352065593004226,291.0755310058594,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7103881835937,291.12646484375,1.0,0.2108896821737289,1.0,1.0,0.9866536259651184,1.0,-0.5017160177230835,0.2190912365913391,0.2826247811317444,0.0694693401455879,0.0,0.0,0.0,32.62923812866211,60.0,442.3131713867188,-0.0,56.35728454589844,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.047086451202631,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.0495842993259429,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.0366227924823761,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.0495842993259429,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.455508679151535,0.050000000745058,0.2352065593004226,291.0755310058594,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7103881835937,291.12646484375,1.0,0.2108896821737289,1.0,1.0,0.9866536259651184,1.0,-0.5017160177230835,0.2190912365913391,0.2826247811317444,0.0694693401455879,0.0,0.0,0.0,32.62923812866211,60.0,442.3131713867188,-0.0,56.35728454589844,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0473380796611309,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0498492792248725,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0368185080587863,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0498492792248725,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.2364635169506073,291.3017883300781,290.6499938964844,284.8999328613281,283.510498046875,292.1061706542969,297.7012023925781,291.3600158691406,1.0,0.220893308520317,1.0,1.0,0.987473726272583,1.0,-0.5043973922729492,0.2203594893217086,0.2840379178524017,0.0700949877500534,0.0,0.0,0.0,39.35831451416016,48.0,296.6278381347656,-0.0,62.508487701416016,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0473380796611309,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0498492792248725,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0368185080587863,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.0498492792248725,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.4422852694988251,0.050000000745058,0.2364635169506073,291.3017883300781,290.6499938964844,284.8999328613281,283.510498046875,292.1061706542969,297.7012023925781,291.3600158691406,1.0,0.220893308520317,1.0,1.0,0.987473726272583,1.0,-0.5043973922729492,0.2203594893217086,0.2840379178524017,0.0700949877500534,0.0,0.0,0.0,39.35831451416016,48.0,296.6278381347656,-0.0,62.508487701416016,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0474255196750164,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0499413534998893,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0368865132331848,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0499413534998893,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.2369002848863601,291.52227783203125,290.1499938964844,285.012939453125,283.5918884277344,292.1535949707031,297.69659423828125,291.5692749023437,1.0,0.2237825542688369,1.0,1.0,0.9882937669754028,1.0,-0.5053294897079468,0.2207419276237487,0.284587562084198,0.0702597349882125,0.0,0.0,0.0,41.69665145874024,36.0,229.039779663086,-0.0,64.66069793701172,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0474255196750164,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0499413534998893,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0368865132331848,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.0499413534998893,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125732421875,0.4382956922054291,0.050000000745058,0.2369002848863601,291.52227783203125,290.1499938964844,285.012939453125,283.5918884277344,292.1535949707031,297.69659423828125,291.5692749023437,1.0,0.2237825542688369,1.0,1.0,0.9882937669754028,1.0,-0.5053294897079468,0.2207419276237487,0.284587562084198,0.0702597349882125,0.0,0.0,0.0,41.69665145874024,36.0,229.039779663086,-0.0,64.66069793701172,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.605712890625,0.4387695491313934,0.050000000745058,0.0474147982895374,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.605712890625,0.4387695491313934,0.050000000745058,0.049930065870285,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.605712890625,0.4387695491313934,0.050000000745058,0.0368781760334968,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.605712890625,0.4387695491313934,0.050000000745058,0.049930065870285,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.605712890625,0.4387695491313934,0.050000000745058,0.2368467450141906,291.6142272949219,290.1499938964844,285.0697937011719,283.63238525390625,292.1780090332031,297.69561767578125,291.6556091308594,1.0,0.2232099622488021,1.0,1.0,0.9887037873268129,1.0,-0.5052154064178467,0.2206865698099136,0.2845288515090942,0.0702332928776741,0.0,0.0,0.0,41.41002655029297,36.0,203.5509185791016,-0.0,64.396484375,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68780517578125,0.4405513107776642,0.050000000745058,0.047375313937664,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.68780517578125,0.4405513107776642,0.050000000745058,0.0498884879052639,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.68780517578125,0.4405513107776642,0.050000000745058,0.0368474647402763,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68780517578125,0.4405513107776642,0.050000000745058,0.0498884879052639,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68780517578125,0.4405513107776642,0.050000000745058,0.2366494983434677,291.6953430175781,289.6499938964844,285.1268615722656,283.6727294921875,292.2021789550781,297.6953125,291.73199462890625,1.0,0.2215305864810943,1.0,1.0,0.9868623614311218,1.0,-0.5047947764396667,0.2205332517623901,0.2842615246772766,0.0701819136738777,0.0,0.0,0.0,40.35413360595703,25.0,182.09982299804688,-0.0,63.424129486083984,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7794494628906,0.4444000720977783,0.050000000745058,0.047294158488512,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7794494628906,0.4444000720977783,0.050000000745058,0.0498030260205268,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7794494628906,0.4444000720977783,0.050000000745058,0.0367843434214592,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7794494628906,0.4444000720977783,0.050000000745058,0.0498030260205268,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7794494628906,0.4444000720977783,0.050000000745058,0.2362441122531891,291.7859191894531,289.6499938964844,285.2001953125,283.7240905761719,292.2332458496094,297.6957092285156,291.8175964355469,1.0,0.2181993126869201,1.0,1.0,0.9845053553581238,1.0,-0.5039300918579102,0.2202015668153762,0.2837285101413727,0.0700584277510643,0.0,0.0,0.0,38.183868408203125,25.0,159.494140625,-0.0,61.43040084838867,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.4473428726196289,0.050000000745058,0.0472355708479881,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.4473428726196289,0.050000000745058,0.0497413277626037,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.4473428726196289,0.050000000745058,0.0367387756705284,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.4473428726196289,0.050000000745058,0.0497413277626037,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.4473428726196289,0.050000000745058,0.2359514534473419,291.8314514160156,289.1499938964844,285.2415466308594,283.7528381347656,292.2508850097656,297.6962280273437,291.8607788085937,1.0,0.2157852053642273,1.0,1.0,0.98317950963974,1.0,-0.5033058524131775,0.2199565172195434,0.283349335193634,0.0699636340141296,0.0,0.0,0.0,36.61716079711914,25.0,148.835693359375,-0.0,59.99518585205078,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0471271350979805,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0496271401643753,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0366544388234615,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0496271401643753,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.2354097962379455,291.94171142578125,288.6499938964844,285.3568725585937,283.8321228027344,292.3006591796875,297.6985168457031,291.966064453125,1.0,0.2115842401981353,1.0,1.0,0.9794967174530028,1.0,-0.5021502375602722,0.2195241451263427,0.282626062631607,0.0698064714670181,0.0,0.0,0.0,33.71739959716797,25.0,125.6777114868164,-0.0,57.34775161743164,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0471271350979805,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0496271401643753,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0366544388234615,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.0496271401643753,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9367980957031,0.4531799852848053,0.050000000745058,0.2354097962379455,291.94171142578125,288.6499938964844,285.3568725585937,283.8321228027344,292.3006591796875,297.6985168457031,291.966064453125,1.0,0.2115842401981353,1.0,1.0,0.9794967174530028,1.0,-0.5021502375602722,0.2195241451263427,0.282626062631607,0.0698064714670181,0.0,0.0,0.0,33.71739959716797,25.0,125.6777114868164,-0.0,57.34775161743164,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.047048557549715,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.0495443940162658,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.0365933217108249,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.0495443940162658,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.2350172847509384,292.0330810546875,288.1499938964844,285.4726257324219,283.9104309082031,292.3226013183594,297.7015991210937,292.052734375,1.0,0.2083805799484253,1.0,1.0,0.9103752374649048,1.0,-0.5013129115104675,0.2205884158611297,0.2807244658470154,0.0710654705762863,0.0,0.0,0.0,31.61629295349121,25.0,103.7969741821289,-0.0,55.43694305419922,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.047048557549715,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.0495443940162658,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.0365933217108249,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.0495443940162658,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.4577488005161285,0.050000000745058,0.2350172847509384,292.0330810546875,288.1499938964844,285.4726257324219,283.9104309082031,292.3226013183594,297.7015991210937,292.052734375,1.0,0.2083805799484253,1.0,1.0,0.9103752374649048,1.0,-0.5013129115104675,0.2205884158611297,0.2807244658470154,0.0710654705762863,0.0,0.0,0.0,31.61629295349121,25.0,103.7969741821289,-0.0,55.43694305419922,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0469895228743553,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0494822300970554,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0365474075078964,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0494822300970554,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.2347224056720733,292.1040344238281,287.6499938964844,285.5886535644531,283.9876708984375,292.3182678222656,297.7051086425781,292.1186828613281,1.0,0.2059395462274551,1.0,1.0,0.8412538170814514,1.0,-0.5006838440895081,0.222817376255989,0.2778664529323578,0.0734347850084304,0.0,0.0,0.0,30.038009643554688,25.0,79.42003631591797,-0.0,54.00584030151367,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0469895228743553,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0494822300970554,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0365474075078964,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.0494822300970554,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009521484375,0.4613812565803528,0.050000000745058,0.2347224056720733,292.1040344238281,287.6499938964844,285.5886535644531,283.9876708984375,292.3182678222656,297.7051086425781,292.1186828613281,1.0,0.2059395462274551,1.0,1.0,0.8412538170814514,1.0,-0.5006838440895081,0.222817376255989,0.2778664529323578,0.0734347850084304,0.0,0.0,0.0,30.038009643554688,25.0,79.42003631591797,-0.0,54.00584030151367,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13507080078125,0.6747490167617798,0.151048257946968,0.1223825141787529,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.4723734557628631,0.050000000745058,0.0492908246815204,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.4723734557628631,0.050000000745058,0.03640603646636,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.4723734557628631,0.050000000745058,0.0492908246815204,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.4723734557628631,0.050000000745058,0.2338144481182098,292.1332397460937,287.6499938964844,285.6467590332031,284.0258483886719,292.32061767578125,297.7073669433594,292.1473083496094,1.0,0.206195443868637,1.0,1.0,0.8066930770874023,1.0,-0.5894203186035156,0.2633249163627624,0.3260953724384308,0.0937778875231742,0.0,0.0,0.0,25.88701057434082,25.0,72.46281433105469,-0.0,62.65473556518555,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.167724609375,0.7136139869689941,0.1505600959062576,0.1365398466587066,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611022949219,0.4814463555812835,0.050000000745058,0.0491157211363315,297.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1670227050781,0.6830911040306091,0.1434406787157058,0.0938009247183799,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611022949219,0.4814463555812835,0.050000000745058,0.0491157211363315,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611022949219,0.4814463555812835,0.050000000745058,0.2329838275909423,292.1659240722656,287.1499938964844,285.7048645019531,284.0636901855469,292.23394775390625,297.7095031738281,292.1762084960937,1.0,0.2074098140001297,1.0,1.0,0.7232210040092468,1.0,-0.6738908290863037,0.3091578483581543,0.3647330105304718,0.1232715174555778,0.0,0.0,0.0,22.19595718383789,25.0,54.310455322265625,-0.0,71.48374938964844,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1739196777344,0.7150911688804626,0.1512342542409896,0.1371984332799911,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17510986328125,0.4817017912864685,0.050000000745058,0.0491105951368808,297.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.17401123046875,0.7025273442268372,0.1435878276824951,0.1013500168919563,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.17510986328125,0.4817017912864685,0.050000000745058,0.0491105951368808,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17510986328125,0.4817017912864685,0.050000000745058,0.2329595237970352,292.1746826171875,287.1499938964844,285.7660522460937,284.1031799316406,291.9290771484375,297.7105407714844,292.1651611328125,1.0,0.2081666737794876,1.0,1.0,0.6353148221969604,1.0,-0.6837049126625061,0.3350569009780884,0.3486479818820953,0.1474585533142089,0.0,0.0,0.0,22.163551330566406,25.0,-34.22211837768555,-0.0,73.00849151611328,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1156005859375,0.7160599827766418,0.1526334583759308,0.1381458342075348,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.4812341630458832,0.050000000745058,0.049119733273983,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1161499023437,0.703108012676239,0.144246831536293,0.1018635183572769,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.4812341630458832,0.050000000745058,0.049119733273983,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316223144531,0.4812341630458832,0.050000000745058,0.2330028712749481,292.1204528808594,286.6499938964844,285.821044921875,284.1383361816406,291.3734436035156,297.7107849121094,292.0813903808594,1.0,0.2087293863296508,1.0,1.0,0.5562769174575806,1.0,-0.6855320334434509,0.3726623654365539,0.3128696978092193,0.184610828757286,0.0,0.0,0.0,22.41737365722656,25.0,-199.0128631591797,-0.0,73.60565948486328,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8364562988281,0.8052902817726135,0.1550760120153427,0.1392696648836136,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.546745777130127,0.050000000745058,0.0482655018568038,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8390808105469,0.7890194654464722,0.1457187235355377,0.1020612120628357,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.546745777130127,0.050000000745058,0.0482655018568038,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.7296099066734314,0.1354012191295623,0.5156198740005493,291.8388977050781,286.6499938964844,285.8927917480469,284.1838073730469,290.2430725097656,297.7042236328125,291.7226867675781,1.0,0.2154112607240677,1.0,1.0,0.4530412554740906,1.0,-1.024028778076172,0.656276524066925,0.367752343416214,0.4020985960960388,0.0,0.0,0.0,4.401364326477051,25.0,-695.656005859375,-0.0,112.27377319335938,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3873596191406,0.8477032780647278,0.1560774445533752,0.1403135955333709,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5185546875,0.5813263058662415,0.050000000745058,0.0480420626699924,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.8311453461647034,0.1463256329298019,0.1025074124336242,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5185546875,0.5813263058662415,0.050000000745058,0.0480420626699924,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3994445800781,0.807732105255127,0.1348582804203033,0.6015838980674744,291.38250732421875,286.1499938964844,285.9370422363281,284.2115478515625,289.4086303710937,297.67352294921875,291.236328125,1.0,0.2208750396966934,1.0,1.0,0.3893327713012695,1.0,-1.1286678314208984,0.8059425950050354,0.3227252960205078,0.5340571403503418,0.0,0.0,0.0,0.1836557686328888,25.0,-1138.081787109375,-0.0,130.11285400390625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96295166015625,0.8053016662597656,0.1555362939834594,0.1410381197929382,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231994628906,0.5439943075180054,0.050000000745058,0.0482854470610618,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.7876335382461548,0.1457723975181579,0.1028243228793144,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231994628906,0.5439943075180054,0.050000000745058,0.0482854470610618,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764099121094,0.762078046798706,0.1314589828252792,0.598970353603363,289.9577941894531,286.1499938964844,286.0527038574219,284.2831726074219,287.45147705078125,297.5755310058594,289.80084228515625,1.0,0.2300618290901184,1.0,1.0,0.2335996627807617,1.0,-1.12739896774292,0.9976825714111328,0.1297164261341095,0.7258778214454651,0.0,0.0,0.0,6.3853607177734375,25.0,-1786.008056640625,-0.0,141.811279296875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96295166015625,0.8053016662597656,0.1555362939834594,0.1410381197929382,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231994628906,0.5439943075180054,0.050000000745058,0.0482854470610618,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.7876335382461548,0.1457723975181579,0.1028243228793144,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231994628906,0.5439943075180054,0.050000000745058,0.0482854470610618,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764099121094,0.762078046798706,0.1314589828252792,0.598970353603363,289.9577941894531,286.1499938964844,286.0527038574219,284.2831726074219,287.45147705078125,297.5755310058594,289.80084228515625,1.0,0.2300618290901184,1.0,1.0,0.2335996627807617,1.0,-1.12739896774292,0.9976825714111328,0.1297164261341095,0.7258778214454651,0.0,0.0,0.0,6.3853607177734375,25.0,-1786.008056640625,-0.0,141.811279296875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64874267578125,0.7667209506034851,0.152371734380722,0.1388740837574005,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857666015625,0.5175279974937439,0.050000000745058,0.048537366092205,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531677246094,0.7512112259864807,0.1431772261857986,0.1014867722988128,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857666015625,0.5175279974937439,0.050000000745058,0.048537366092205,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.661865234375,0.724905788898468,0.1270943433046341,0.5814661383628845,288.64459228515625,286.1499938964844,286.1679077148437,284.3530578613281,286.2235107421875,297.48883056640625,288.5013732910156,1.0,0.2361331582069397,1.0,1.0,0.0778665542602539,1.0,-1.1027944087982178,1.0995320081710815,0.0032624460291117,0.8320481777191162,0.0,0.0,0.0,12.460716247558594,25.0,-1807.636474609375,-0.0,146.76881408691406,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64874267578125,0.7667209506034851,0.152371734380722,0.1388740837574005,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857666015625,0.5175279974937439,0.050000000745058,0.048537366092205,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531677246094,0.7512112259864807,0.1431772261857986,0.1014867722988128,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857666015625,0.5175279974937439,0.050000000745058,0.048537366092205,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.661865234375,0.724905788898468,0.1270943433046341,0.5814661383628845,288.64459228515625,286.1499938964844,286.1679077148437,284.3530578613281,286.2235107421875,297.48883056640625,288.5013732910156,1.0,0.2361331582069397,1.0,1.0,0.0778665542602539,1.0,-1.1027944087982178,1.0995320081710815,0.0032624460291117,0.8320481777191162,0.0,0.0,0.0,12.460716247558594,25.0,-1807.636474609375,-0.0,146.76881408691406,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7520387172698975,0.1504367887973785,0.1373103857040405,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1938171386719,0.5086804628372192,0.050000000745058,0.0486483238637447,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0834655761719,0.7376807928085327,0.1415178328752517,0.100474789738655,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1938171386719,0.5086804628372192,0.050000000745058,0.0486483238637447,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.7099609971046448,0.1247442737221717,0.5716400146484375,288.0770874023437,286.1499938964844,286.2252502441406,284.3873596191406,286.2194519042969,297.4595947265625,287.9779968261719,1.0,0.2382279932498932,1.0,1.0,0.0,1.0,-1.088175892829895,1.0881738662719729,1.9691124180099e-06,0.8234962224960327,0.0,0.0,0.0,15.074051856994627,25.0,-1560.5849609375,-0.0,147.6772003173828,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.7402355074882507,0.1487048268318176,0.1357354819774627,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.5019334554672241,0.050000000745058,0.0487458668649196,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.726582944393158,0.1399384588003158,0.0994035750627517,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.5019334554672241,0.050000000745058,0.0487458668649196,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240905761719,0.6961115002632141,0.1224987134337425,0.5617286562919617,287.7149963378906,286.1499938964844,286.2824401855469,284.421142578125,286.2765197753906,297.42779541015625,287.64727783203125,1.0,0.2398096621036529,1.0,1.0,0.0,1.0,-1.0733369588851929,1.073335886001587,1.0353161314924364e-06,0.8114945888519287,0.0,0.0,0.0,17.345966339111328,25.0,-1228.5748291015625,-0.0,147.84957885742188,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
