time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44189453125,0.7308319211006165,0.1473130136728286,0.1343741118907928,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4946594238281,0.4966602921485901,0.1070050224661827,0.0488309189677238,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435119628906,0.717214047908783,0.138540968298912,0.0983973145484924,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4946594238281,0.4966602921485901,0.050000000745058,0.0488309189677238,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.6841900944709778,0.120394766330719,0.5521026253700256,287.44049072265625,286.1499938964844,286.3424377441406,284.45623779296875,286.3364562988281,297.40283203125,287.388427734375,1.0,0.2410336583852768,1.0,1.0,0.0,1.0,-1.0591439008712769,1.0591429471969604,1.0131622047993003e-06,0.79999840259552,0.0,0.0,0.0,19.31233024597168,25.0,-938.67431640625,-0.0,147.6105194091797,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.7375234961509705,0.1464793384075164,0.1333446055650711,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524108886719,0.6475523710250854,0.1047602593898773,0.0956298932433128,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403564453125,0.7236986756324768,0.1375826597213745,0.0975507050752639,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835693359375,0.5029629468917847,0.050000000745058,0.0487301088869571,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440490722656,0.6895923018455505,0.1188036128878593,0.5438172221183777,287.2367248535156,286.25,286.39617919921875,284.4872741699219,286.39044189453125,297.3775634765625,287.193603515625,1.0,0.2431257963180542,1.0,1.0,0.0,1.0,-1.1029812097549438,1.102980136871338,1.08239373730612e-06,0.8352254033088684,0.0,0.0,0.0,17.33837890625,25.0,-746.2193603515625,-0.0,155.97804260253906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.7248839735984802,0.1455098539590835,0.1323417425155639,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.6364152431488037,0.0971913337707519,0.0951135754585266,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.7098838090896606,0.1360955834388733,0.0964699387550354,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.4947960376739502,0.050000000745058,0.0488626770675182,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617919921875,0.6720995903015137,0.1160054951906204,0.5309469699859619,286.9579772949219,286.3500061035156,286.50897216796875,284.5513610839844,286.5032043457031,297.3298034667969,286.9366760253906,1.0,0.2453695237636566,1.0,1.0,0.0,1.0,-1.0845872163772583,1.0845861434936523,1.0530651479712103e-06,0.8205608129501343,0.0,0.0,0.0,20.452640533447266,25.0,-414.8408203125,-0.0,156.63333129882812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.7248839735984802,0.1455098539590835,0.1323417425155639,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.6364152431488037,0.0971913337707519,0.0951135754585266,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.7098838090896606,0.1360955834388733,0.0964699387550354,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.4947960376739502,0.050000000745058,0.0488626770675182,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617919921875,0.6720995903015137,0.1160054951906204,0.5309469699859619,286.9579772949219,286.3500061035156,286.50897216796875,284.5513610839844,286.5032043457031,297.3298034667969,286.9366760253906,1.0,0.2453695237636566,1.0,1.0,0.0,1.0,-1.0845872163772583,1.0845861434936523,1.0530651479712103e-06,0.8205608129501343,0.0,0.0,0.0,20.452640533447266,25.0,-414.8408203125,-0.0,156.63333129882812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.7175605893135071,0.1456319689750671,0.1323074847459793,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.6196384429931641,0.0926338955760002,0.0902212038636207,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249816894531,0.7005231976509094,0.1354004740715026,0.0959220677614212,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.489528477191925,0.050000000745058,0.0489578619599342,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.660608172416687,0.1140558272600174,0.5217267870903015,286.82421875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.29998779296875,286.814697265625,1.0,0.2464759945869445,1.0,1.0,0.0,1.0,-1.0670607089996338,1.0670597553253174,1.0254365179207523e-06,0.8063504099845886,0.0,0.0,0.0,22.62925720214844,25.0,-202.67352294921875,-0.0,155.75997924804688,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.7175605893135071,0.1456319689750671,0.1323074847459793,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.6196384429931641,0.0926338955760002,0.0902212038636207,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249816894531,0.7005231976509094,0.1354004740715026,0.0959220677614212,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.489528477191925,0.050000000745058,0.0489578619599342,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.660608172416687,0.1140558272600174,0.5217267870903015,286.82421875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.29998779296875,286.814697265625,1.0,0.2464759945869445,1.0,1.0,0.0,1.0,-1.0670607089996338,1.0670597553253174,1.0254365179207523e-06,0.8063504099845886,0.0,0.0,0.0,22.62925720214844,25.0,-202.67352294921875,-0.0,155.75997924804688,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.7151594758033752,0.1463747918605804,0.1328714042901992,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811584472656,0.6110513210296631,0.0904204845428466,0.0878126099705696,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803039550781,0.6965628862380981,0.1352862268686294,0.0957928150892257,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838134765625,0.4871224761009216,0.050000000745058,0.0490033738315105,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.6550167798995972,0.1129469871520996,0.516357421875,286.7800598144531,286.45001220703125,286.7133178710937,284.66339111328125,286.70751953125,297.2857971191406,286.77740478515625,1.0,0.2469625025987625,1.0,1.0,0.0,1.0,-1.0582994222640991,1.0582983493804932,1.0117994406755315e-06,0.7992392182350159,0.0,0.0,0.0,23.66615867614746,25.0,-87.55278778076172,-0.0,155.22482299804688,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.7149842381477356,0.1465721279382705,0.1330306529998779,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776794433594,0.6097924709320068,0.0901081338524818,0.0874721780419349,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.6960890293121338,0.1353036165237426,0.0957960784435272,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.4868006408214569,0.050000000745058,0.0490095354616642,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.6542342901229858,0.1127793341875076,0.5155326724052429,286.7769470214844,286.54998779296875,286.7310791015625,284.6728515625,286.72528076171875,297.2840576171875,286.7753295898437,1.0,0.2470274865627288,1.0,1.0,0.0,1.0,-1.057103157043457,1.057102084159851,1.0099462315338317e-06,0.7982676029205322,0.0,0.0,0.0,23.80651092529297,25.0,-70.15511322021484,-0.0,155.14930725097656,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.7148969769477844,0.1472756564617157,0.1336098760366439,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.6065941452980042,0.0893112570047378,0.0866024196147918,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.6950715780258179,0.1354239135980606,0.0958540588617324,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.486019492149353,0.050000000745058,0.0490245595574379,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757568359375,0.6522707343101501,0.1123406216502189,0.5133500099182129,286.77587890625,286.54998779296875,286.7857666015625,284.7017517089844,286.7799987792969,297.2801818847656,286.77716064453125,1.0,0.247190460562706,1.0,1.0,0.0,1.0,-1.054221272468567,1.0542203187942505,1.0054898211819818e-06,0.7959255576133728,0.0,0.0,0.0,24.149093627929688,25.0,-23.911808013916016,-0.0,154.97523498535156,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.715387761592865,0.1481053382158279,0.1343069821596145,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.6042746901512146,0.0887224823236465,0.085957296192646,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.6946199536323547,0.1356326639652252,0.0959761142730712,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.4855046570301056,0.050000000745058,0.0490345060825347,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.6508843898773193,0.1120097711682319,0.5116689205169678,286.7860412597656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343200683594,297.2782287597656,286.78961181640625,1.0,0.2473123520612716,1.0,1.0,0.0,1.0,-1.0524235963821411,1.0524226427078247,1.0027147254731972e-06,0.7944623231887817,0.0,0.0,0.0,24.377344131469727,25.0,12.623157501220703,-0.0,154.8925323486328,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.7176145315170288,0.1500774323940277,0.1359928697347641,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.6015114188194275,0.087977647781372,0.0851305946707725,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.6949358582496643,0.1362587213516235,0.0963724106550216,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.4850310683250427,0.050000000745058,0.0490436777472496,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.6493654251098633,0.1116073429584503,0.5095247626304626,286.8311462402344,286.75,286.9474792480469,284.7847595214844,286.9418029785156,297.2785949707031,286.8380432128906,1.0,0.2474995553493499,1.0,1.0,0.0,1.0,-1.051366925239563,1.0513659715652466,1.001080022433598e-06,0.7935941219329834,0.0,0.0,0.0,24.595603942871094,25.0,64.2107162475586,-0.0,154.99432373046875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.7176145315170288,0.1500774323940277,0.1359928697347641,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.6015114188194275,0.087977647781372,0.0851305946707725,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.6949358582496643,0.1362587213516235,0.0963724106550216,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.4850310683250427,0.050000000745058,0.0490436777472496,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.6493654251098633,0.1116073429584503,0.5095247626304626,286.8311462402344,286.75,286.9474792480469,284.7847595214844,286.9418029785156,297.2785949707031,286.8380432128906,1.0,0.2474995553493499,1.0,1.0,0.0,1.0,-1.051366925239563,1.0513659715652466,1.001080022433598e-06,0.7935941219329834,0.0,0.0,0.0,24.595603942871094,25.0,64.2107162475586,-0.0,154.99432373046875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.7209436297416687,0.1523883491754531,0.1379945576190948,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6003997921943665,0.0876125916838646,0.0847063511610031,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.6963374614715576,0.1370914131402969,0.0969208627939224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.4850295782089233,0.050000000745058,0.0490437000989913,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6489832997322083,0.1114666834473609,0.5086230039596558,286.89898681640625,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.2828369140625,286.9079284667969,1.0,0.2476821988821029,1.0,1.0,0.0,1.0,-1.052835464477539,1.0528345108032229,1.0033324997493764e-06,0.7947731018066406,0.0,0.0,0.0,24.61504364013672,25.0,95.95003509521484,-0.0,155.4312286376953,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.7209436297416687,0.1523883491754531,0.1379945576190948,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6003997921943665,0.0876125916838646,0.0847063511610031,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.6963374614715576,0.1370914131402969,0.0969208627939224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.4850295782089233,0.050000000745058,0.0490437000989913,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6489832997322083,0.1114666834473609,0.5086230039596558,286.89898681640625,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.2828369140625,286.9079284667969,1.0,0.2476821988821029,1.0,1.0,0.0,1.0,-1.052835464477539,1.0528345108032229,1.0033324997493764e-06,0.7947731018066406,0.0,0.0,0.0,24.61504364013672,25.0,95.95003509521484,-0.0,155.4312286376953,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.7249575257301331,0.1549829095602035,0.1402532160282135,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.6002879738807678,0.0874857977032661,0.0845309272408485,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.6983944773674011,0.1380674093961715,0.0975757390260696,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.4852913916110992,0.050000000745058,0.0490386113524436,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.6493136882781982,0.1115109026432037,0.5086069703102112,286.9808349609375,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.289794921875,286.990966796875,1.0,0.2479097247123718,1.0,1.0,0.0,1.0,-1.056096076965332,1.056095004081726,1.0083550705530795e-06,0.7974044680595398,0.0,0.0,0.0,24.52851676940918,25.0,115.0019302368164,-0.0,156.17120361328125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.7249575257301331,0.1549829095602035,0.1402532160282135,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.6002879738807678,0.0874857977032661,0.0845309272408485,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.6983944773674011,0.1380674093961715,0.0975757390260696,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.4852913916110992,0.050000000745058,0.0490386113524436,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.6493136882781982,0.1115109026432037,0.5086069703102112,286.9808349609375,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.289794921875,286.990966796875,1.0,0.2479097247123718,1.0,1.0,0.0,1.0,-1.056096076965332,1.056095004081726,1.0083550705530795e-06,0.7974044680595398,0.0,0.0,0.0,24.52851676940918,25.0,115.0019302368164,-0.0,156.17120361328125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708312988281,0.729557991027832,0.1579204797744751,0.1428006589412689,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06707763671875,0.6008126139640808,0.087519995868206,0.0845201686024665,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.7008596062660217,0.1391447484493255,0.0983057469129562,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.4857049882411957,0.050000000745058,0.0490305945277214,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.6501072645187378,0.1116859465837478,0.5092179179191589,287.0708312988281,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2996826171875,287.08160400390625,1.0,0.2482079714536667,1.0,1.0,0.0,1.0,-1.0607401132583618,1.060739040374756,1.015539623949735e-06,0.8011557459831238,0.0,0.0,0.0,24.38601493835449,25.0,125.96661376953124,-0.0,157.19534301757812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708312988281,0.729557991027832,0.1579204797744751,0.1428006589412689,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06707763671875,0.6008126139640808,0.087519995868206,0.0845201686024665,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.7008596062660217,0.1391447484493255,0.0983057469129562,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.4857049882411957,0.050000000745058,0.0490305945277214,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.6501072645187378,0.1116859465837478,0.5092179179191589,287.0708312988281,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2996826171875,287.08160400390625,1.0,0.2482079714536667,1.0,1.0,0.0,1.0,-1.0607401132583618,1.060739040374756,1.015539623949735e-06,0.8011557459831238,0.0,0.0,0.0,24.38601493835449,25.0,125.96661376953124,-0.0,157.19534301757812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.7320520877838135,0.1594974845647812,0.1441818624734878,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.601241946220398,0.0875822156667709,0.0845609828829765,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.7021925449371338,0.139711320400238,0.0986918732523918,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.4859457612037658,0.050000000745058,0.049025934189558,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.6506265997886658,0.1118112504482269,0.5097041130065918,287.1176452636719,287.04998779296875,287.3087158203125,284.95489501953125,287.303466796875,297.30499267578125,287.12860107421875,1.0,0.2483879029750824,1.0,1.0,0.0,1.0,-1.0634881258010864,1.06348717212677,1.0198073141509667e-06,0.8033763766288757,0.0,0.0,0.0,24.30399513244629,25.0,129.3567657470703,-0.0,157.8081512451172,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653137207031,0.7346376180648804,0.1611290276050567,0.1456165611743927,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.6017505526542664,0.0876681059598922,0.0846259891986846,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16461181640625,0.7035675644874573,0.1402919888496399,0.0990887284278869,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548767089844,0.4861985743045807,0.050000000745058,0.0490210466086864,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.6512064933776855,0.1119590997695922,0.5102919340133667,287.16522216796875,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.30767822265625,287.1763000488281,1.0,0.2485888302326202,1.0,1.0,0.0,1.0,-1.066464066505432,1.0664629936218262,1.0244422128380393e-06,0.8057813048362732,0.0,0.0,0.0,24.2193546295166,25.0,131.72335815429688,-0.0,158.4815673828125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.7389354109764099,0.1638388931751251,0.1480057537555694,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.6026948690414429,0.0878472700715065,0.0847720801830291,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2415771484375,0.7058297395706177,0.1412448585033416,0.0997416600584983,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.4866191744804382,0.050000000745058,0.0490129366517066,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401428222656,0.6522437334060669,0.112237624824047,0.5114305019378662,287.2421875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3118896484375,287.2532958984375,1.0,0.2489538639783859,1.0,1.0,0.0,1.0,-1.0716474056243896,1.0716463327407837,1.032547856993915e-06,0.8099701404571533,0.0,0.0,0.0,24.08230972290039,25.0,133.86236572265625,-0.0,159.67910766601562,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.740037739276886,0.1645338386297226,0.1486194282770156,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.6029512286186218,0.0878991037607193,0.0848156958818435,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.7064034938812256,0.1414868682622909,0.0999077931046485,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509765625,0.4867259562015533,0.050000000745058,0.0490108802914619,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25946044921875,0.6525202393531799,0.1123140752315521,0.5117483735084534,287.2615051269531,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3130187988281,287.2726135253906,1.0,0.249053344130516,1.0,1.0,0.0,1.0,-1.073014736175537,1.0730136632919312,1.0346930139348842e-06,0.8110750913619995,0.0,0.0,0.0,24.04833984375,25.0,134.14195251464844,-0.0,160.00022888183594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583068847656,0.7457056641578674,0.1681088954210281,0.1517798006534576,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.6043290495872498,0.0881954059004783,0.0850710421800613,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35748291015625,0.7092946171760559,0.1427154242992401,0.1007526293396949,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.4872613847255707,0.050000000745058,0.0490005984902381,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.6539815068244934,0.1127307116985321,0.5135044455528259,287.3580627441406,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3190002441406,287.3690795898437,1.0,0.2495988458395004,1.0,1.0,0.0,1.0,-1.080223798751831,1.080222725868225,1.0460513522048132e-06,0.8169006109237671,0.0,0.0,0.0,23.883634567260746,25.0,134.3520050048828,-0.0,161.72853088378906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583068847656,0.7457056641578674,0.1681088954210281,0.1517798006534576,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.6043290495872498,0.0881954059004783,0.0850710421800613,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35748291015625,0.7092946171760559,0.1427154242992401,0.1007526293396949,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.4872613847255707,0.050000000745058,0.0490005984902381,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.6539815068244934,0.1127307116985321,0.5135044455528259,287.3580627441406,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3190002441406,287.3690795898437,1.0,0.2495988458395004,1.0,1.0,0.0,1.0,-1.080223798751831,1.080222725868225,1.0460513522048132e-06,0.8169006109237671,0.0,0.0,0.0,23.883634567260746,25.0,134.3520050048828,-0.0,161.72853088378906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45428466796875,0.7516122460365295,0.1718375533819198,0.1550810933113098,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.6058254241943359,0.0885436609387397,0.0853785350918769,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45343017578125,0.7121350765228271,0.1439665704965591,0.1016151085495948,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434814453125,0.4877899587154388,0.050000000745058,0.0489904880523681,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45196533203125,0.6555381417274475,0.1131931468844413,0.5154821872711182,287.4540100097656,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3254089355469,287.46484375,1.0,0.250218778848648,1.0,1.0,0.0,1.0,-1.0879520177841189,1.0879509449005127,1.058316343005572e-06,0.8231435418128967,0.0,0.0,0.0,23.730857849121094,25.0,133.52658081054688,-0.0,163.64215087890625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45428466796875,0.7516122460365295,0.1718375533819198,0.1550810933113098,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.6058254241943359,0.0885436609387397,0.0853785350918769,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45343017578125,0.7121350765228271,0.1439665704965591,0.1016151085495948,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434814453125,0.4877899587154388,0.050000000745058,0.0489904880523681,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45196533203125,0.6555381417274475,0.1131931468844413,0.5154821872711182,287.4540100097656,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3254089355469,287.46484375,1.0,0.250218778848648,1.0,1.0,0.0,1.0,-1.0879520177841189,1.0879509449005127,1.058316343005572e-06,0.8231435418128967,0.0,0.0,0.0,23.730857849121094,25.0,133.52658081054688,-0.0,163.64215087890625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54986572265625,0.7577366828918457,0.1757066994905471,0.1585115641355514,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54559326171875,0.6074048280715942,0.0889343917369842,0.0857286751270294,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.7148981690406799,0.1452326625585556,0.1024894192814827,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.4883057177066803,0.050000000745058,0.0489806644618511,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.6571624279022217,0.113692358136177,0.5176351070404053,287.54949951171875,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3320617675781,287.56024169921875,1.0,0.2509067356586456,1.0,1.0,0.0,1.0,-1.096111297607422,1.096110224723816,1.071364522431395e-06,0.8297303915023804,0.0,0.0,0.0,23.591827392578125,25.0,132.87330627441406,-0.0,165.72384643554688,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54986572265625,0.7577366828918457,0.1757066994905471,0.1585115641355514,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54559326171875,0.6074048280715942,0.0889343917369842,0.0857286751270294,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.7148981690406799,0.1452326625585556,0.1024894192814827,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.4883057177066803,0.050000000745058,0.0489806644618511,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.6571624279022217,0.113692358136177,0.5176351070404053,287.54949951171875,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3320617675781,287.56024169921875,1.0,0.2509067356586456,1.0,1.0,0.0,1.0,-1.096111297607422,1.096110224723816,1.071364522431395e-06,0.8297303915023804,0.0,0.0,0.0,23.591827392578125,25.0,132.87330627441406,-0.0,165.72384643554688,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.7608739137649536,0.1776908040046692,0.1602717041969299,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.6082186102867126,0.0891435518860817,0.0859173834323883,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.7162531614303589,0.1458699852228164,0.1029298305511474,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.4885587096214294,0.050000000745058,0.0489758625626564,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951232910156,0.6579957604408264,0.113953985273838,0.5187678933143616,287.59716796875,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3354797363281,287.6078491210937,1.0,0.2512740194797516,1.0,1.0,0.0,1.0,-1.1003329753875732,1.1003319025039673,1.0781552646221826e-06,0.8331363797187805,0.0,0.0,0.0,23.52728080749512,25.0,132.62989807128906,-0.0,166.82302856445312,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64520263671875,0.7640595436096191,0.1797071993350982,0.1620611101388931,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.6090468168258667,0.0893612876534462,0.0861144512891769,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.7175934314727783,0.1465099304914474,0.1033721566200256,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.4888089597225189,0.050000000745058,0.0489711239933967,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427307128906,0.6588425636291504,0.1142230555415153,0.5199353098869324,287.644775390625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33892822265625,287.6554260253906,1.0,0.2516558170318603,1.0,1.0,0.0,1.0,-1.104643702507019,1.104642629623413,1.0851173328774166e-06,0.8366127014160156,0.0,0.0,0.0,23.465717315673828,25.0,132.4317169189453,-0.0,167.9595184326172,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403869628906,0.7705691456794739,0.1838360428810119,0.165726438164711,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359924316406,0.6107449531555176,0.0898213908076286,0.0865325033664703,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.7202385663986206,0.147797480225563,0.1042622849345207,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.4893032312393188,0.050000000745058,0.0489617958664894,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.6605769991874695,0.1147825941443443,0.5223684906959534,287.7398986816406,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.345947265625,287.7504577636719,1.0,0.2524609565734863,1.0,1.0,0.0,1.0,-1.1135225296020508,1.1135214567184448,1.0995480579367722e-06,0.843769907951355,0.0,0.0,0.0,23.3505802154541,25.0,132.14564514160156,-0.0,170.34182739257812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403869628906,0.7705691456794739,0.1838360428810119,0.165726438164711,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359924316406,0.6107449531555176,0.0898213908076286,0.0865325033664703,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.7202385663986206,0.147797480225563,0.1042622849345207,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.4893032312393188,0.050000000745058,0.0489617958664894,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.6605769991874695,0.1147825941443443,0.5223684906959534,287.7398986816406,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.345947265625,287.7504577636719,1.0,0.2524609565734863,1.0,1.0,0.0,1.0,-1.1135225296020508,1.1135214567184448,1.0995480579367722e-06,0.843769907951355,0.0,0.0,0.0,23.3505802154541,25.0,132.14564514160156,-0.0,170.34182739257812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83544921875,0.7772756814956665,0.1881270110607147,0.169518157839775,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.612494170665741,0.0903150960803031,0.0869815573096275,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.722856879234314,0.1490972191095352,0.1051601469516754,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.489795833826065,0.050000000745058,0.0489525459706783,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.6623721122741699,0.1153698861598968,0.5249271392822266,287.8349304199219,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3531494140625,287.8453674316406,1.0,0.2533184885978699,1.0,1.0,0.0,1.0,-1.1227502822875977,1.122749090194702,1.1146767064929008e-06,0.8512051701545715,0.0,0.0,0.0,23.243162155151367,25.0,131.9696807861328,-0.0,172.86927795410156,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83544921875,0.7772756814956665,0.1881270110607147,0.169518157839775,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.612494170665741,0.0903150960803031,0.0869815573096275,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.722856879234314,0.1490972191095352,0.1051601469516754,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.489795833826065,0.050000000745058,0.0489525459706783,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.6623721122741699,0.1153698861598968,0.5249271392822266,287.8349304199219,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3531494140625,287.8453674316406,1.0,0.2533184885978699,1.0,1.0,0.0,1.0,-1.1227502822875977,1.122749090194702,1.1146767064929008e-06,0.8512051701545715,0.0,0.0,0.0,23.243162155151367,25.0,131.9696807861328,-0.0,172.86927795410156,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93048095703125,0.7843816876411438,0.1927005648612976,0.1735491901636123,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.926025390625,0.6143423914909363,0.0908596068620681,0.0874735862016677,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.7255118489265442,0.150417223572731,0.1060707345604896,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.4903176128864288,0.050000000745058,0.0489428043365478,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.6642725467681885,0.1159874126315116,0.5276147127151489,287.9299011230469,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3605041503906,287.94024658203125,1.0,0.2542301118373871,1.0,1.0,0.0,1.0,-1.13248610496521,1.132485032081604,1.130779537561466e-06,0.8590406179428101,0.0,0.0,0.0,23.13125801086425,25.0,131.87522888183594,-0.0,175.57054138183594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
