time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93048095703125,0.7843816876411438,0.1927005648612976,0.1735491901636123,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.926025390625,0.6143423914909363,0.0908596068620681,0.0874735862016677,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.7255118489265442,0.150417223572731,0.1060707345604896,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.4903176128864288,0.050000000745058,0.0489428043365478,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.6642725467681885,0.1159874126315116,0.5276147127151489,287.9299011230469,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3605041503906,287.94024658203125,1.0,0.2542301118373871,1.0,1.0,0.0,1.0,-1.13248610496521,1.132485032081604,1.130779537561466e-06,0.8590406179428101,0.0,0.0,0.0,23.13125801086425,25.0,131.87522888183594,-0.0,175.57054138183594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0255126953125,0.7917592525482178,0.1974521726369857,0.1777659207582473,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02099609375,0.6162872910499573,0.0914532914757728,0.0880139991641044,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243225097656,0.7281991243362427,0.1517545729875564,0.1069939211010932,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.490859180688858,0.050000000745058,0.0489327535033226,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0227966308594,0.6662715077400208,0.1166370511054992,0.5304445624351501,288.0248718261719,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3681640625,288.0351257324219,1.0,0.2551971077919006,1.0,1.0,0.0,1.0,-1.1426887512207031,1.1426875591278076,1.1478010719656595e-06,0.8672295808792114,0.0,0.0,0.0,23.0189208984375,25.0,131.83619689941406,-0.0,178.44630432128906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0255126953125,0.7917592525482178,0.1974521726369857,0.1777659207582473,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02099609375,0.6162872910499573,0.0914532914757728,0.0880139991641044,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243225097656,0.7281991243362427,0.1517545729875564,0.1069939211010932,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.490859180688858,0.050000000745058,0.0489327535033226,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0227966308594,0.6662715077400208,0.1166370511054992,0.5304445624351501,288.0248718261719,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3681640625,288.0351257324219,1.0,0.2551971077919006,1.0,1.0,0.0,1.0,-1.1426887512207031,1.1426875591278076,1.1478010719656595e-06,0.8672295808792114,0.0,0.0,0.0,23.0189208984375,25.0,131.83619689941406,-0.0,178.44630432128906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.072998046875,0.7954952120780945,0.1998759359121322,0.1799202710390091,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684814453125,0.6172835826873779,0.0917659327387809,0.0882997289299964,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.7295494675636292,0.1524290889501571,0.1074596345424652,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.491132527589798,0.050000000745058,0.0489277057349681,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.6673005223274231,0.1169733256101608,0.5319116115570068,288.0723571777344,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3720092773437,288.0825500488281,1.0,0.2557003498077392,1.0,1.0,0.0,1.0,-1.1479312181472778,1.1479300260543823,1.1566040711841197e-06,0.871425986289978,0.0,0.0,0.0,22.96444702148437,25.0,131.82798767089844,-0.0,179.9446563720703,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205139160156,0.7992498278617859,0.2023283839225769,0.1821011751890182,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.6182935833930969,0.092088483273983,0.0885949879884719,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.7309046387672424,0.1531075090169906,0.1079280450940132,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.4914069771766662,0.050000000745058,0.0489226542413234,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1177673339844,0.6683477163314819,0.1173169165849685,0.533411979675293,288.11981201171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.37579345703125,288.1300048828125,1.0,0.2562163472175598,1.0,1.0,0.0,1.0,-1.1532604694366455,1.15325927734375,1.1655924936349038e-06,0.8756845593452454,0.0,0.0,0.0,22.91133117675781,25.0,131.82443237304688,-0.0,181.4822692871093,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.8058847188949585,0.2067113071680069,0.1859999746084213,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1995544433594,0.6201044917106628,0.0926800146698951,0.0891372859477996,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.202880859375,0.733304500579834,0.1543112397193908,0.1087591275572776,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.192626953125,0.4918928146362304,0.050000000745058,0.0489137545228004,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2013244628906,0.670233428478241,0.1179386749863624,0.536130428314209,288.2033996582031,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.38238525390625,288.2135009765625,1.0,0.2571545243263244,1.0,1.0,0.0,1.0,-1.1628408432006836,1.162839651107788,1.181856646326196e-06,0.8833269476890564,0.0,0.0,0.0,22.821083068847656,25.0,131.82559204101562,-0.0,184.2826538085937,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2155456542969,0.8067851066589355,0.2073153406381607,0.1865374147891998,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.6203548908233643,0.0927630141377449,0.089213453233242,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142639160156,0.7336334586143494,0.1544763892889022,0.1088731363415718,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.4919593930244446,0.050000000745058,0.0489125400781631,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127380371094,0.6704946756362915,0.1180251017212867,0.5365085601806641,288.2147827148437,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3832702636719,288.2248840332031,1.0,0.257285326719284,1.0,1.0,0.0,1.0,-1.1641665697097778,1.1641653776168823,1.1841179912153166e-06,0.8843830823898315,0.0,0.0,0.0,22.80907440185547,25.0,131.8262481689453,-0.0,184.6737670898437,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8140841126441956,0.212408110499382,0.1910688430070877,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059387207031,0.6224771738052368,0.0934758186340332,0.089868389070034,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.7363977432250977,0.1558624505996704,0.1098298877477645,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.4925199151039123,0.050000000745058,0.0489023514091968,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.6727138757705688,0.1187604963779449,0.5397276878356934,288.3097839355469,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3905639648437,288.3197631835937,1.0,0.2584019005298614,1.0,1.0,0.0,1.0,-1.1753919124603271,1.1753907203674316,1.203408146466245e-06,0.8933606743812561,0.0,0.0,0.0,22.71143913269043,25.0,131.83473205566406,-0.0,188.0194702148437,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8140841126441956,0.212408110499382,0.1910688430070877,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059387207031,0.6224771738052368,0.0934758186340332,0.089868389070034,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.7363977432250977,0.1558624505996704,0.1098298877477645,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.4925199151039123,0.050000000745058,0.0489023514091968,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.6727138757705688,0.1187604963779449,0.5397276878356934,288.3097839355469,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3905639648437,288.3197631835937,1.0,0.2584019005298614,1.0,1.0,0.0,1.0,-1.1753919124603271,1.1753907203674316,1.203408146466245e-06,0.8933606743812561,0.0,0.0,0.0,22.71143913269043,25.0,131.83473205566406,-0.0,188.0194702148437,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056091308594,0.8211649060249329,0.2176042795181274,0.1956930011510849,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009704589844,0.6246662735939026,0.0942257940769195,0.0905586332082748,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042358398437,0.7392091155052185,0.1572674214839935,0.1107994019985199,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.4930916726589203,0.050000000745058,0.0488920398056507,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.6750077605247498,0.1195227205753326,0.543067216873169,288.4047546386719,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3976745605469,288.4146423339844,1.0,0.2595645785331726,1.0,1.0,0.0,1.0,-1.186930537223816,1.1869292259216309,1.223483764078992e-06,0.902627170085907,0.0,0.0,0.0,22.61750030517578,25.0,131.84613037109375,-0.0,191.5204925537109,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056091308594,0.8211649060249329,0.2176042795181274,0.1956930011510849,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009704589844,0.6246662735939026,0.0942257940769195,0.0905586332082748,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042358398437,0.7392091155052185,0.1572674214839935,0.1107994019985199,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.4930916726589203,0.050000000745058,0.0488920398056507,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.6750077605247498,0.1195227205753326,0.543067216873169,288.4047546386719,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3976745605469,288.4146423339844,1.0,0.2595645785331726,1.0,1.0,0.0,1.0,-1.186930537223816,1.1869292259216309,1.223483764078992e-06,0.902627170085907,0.0,0.0,0.0,22.61750030517578,25.0,131.84613037109375,-0.0,191.5204925537109,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006408691406,0.8281850814819336,0.2228995114564895,0.2004058063030243,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.626928985118866,0.0950132310390472,0.0912837386131286,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.742077112197876,0.1586930006742477,0.1117827966809272,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888610839844,0.4936766922473907,0.050000000745058,0.048881571739912,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.6773768663406372,0.1203110739588737,0.54652339220047,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.404541015625,288.5095520019531,1.0,0.2607714831829071,1.0,1.0,0.0,1.0,-1.198773980140686,1.1987727880477903,1.244331201633031e-06,0.9121524691581726,0.0,0.0,0.0,22.52613639831543,25.0,131.8580780029297,-0.0,195.17678833007807,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006408691406,0.8281850814819336,0.2228995114564895,0.2004058063030243,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.626928985118866,0.0950132310390472,0.0912837386131286,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.742077112197876,0.1586930006742477,0.1117827966809272,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888610839844,0.4936766922473907,0.050000000745058,0.048881571739912,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.6773768663406372,0.1203110739588737,0.54652339220047,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.404541015625,288.5095520019531,1.0,0.2607714831829071,1.0,1.0,0.0,1.0,-1.198773980140686,1.1987727880477903,1.244331201633031e-06,0.9121524691581726,0.0,0.0,0.0,22.52613639831543,25.0,131.8580780029297,-0.0,195.17678833007807,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54815673828125,0.831707239151001,0.225583866238594,0.2027950882911682,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434875488281,0.6280910968780518,0.0954220369458198,0.0916602090001106,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467529296875,0.7435339093208313,0.1594142019748687,0.1122801825404167,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5363464355469,0.4939738512039184,0.050000000745058,0.0488762892782688,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6785888671875,0.1207150965929031,0.5482954382896423,288.5472717285156,288.54998779296875,288.7166748046875,285.3247375488281,288.7123413085937,297.40789794921875,288.5570373535156,1.0,0.2613914310932159,1.0,1.0,0.0,1.0,-1.2048115730285645,1.2048102617263794,1.255027086699556e-06,0.9169819951057434,0.0,0.0,0.0,22.481136322021484,25.0,131.86399841308594,-0.0,197.06460571289065,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.8352499008178711,0.2282919585704803,0.2052057087421417,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59100341796875,0.6292753219604492,0.0958415120840072,0.0920464769005775,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942687988281,0.7450063824653625,0.1601413488388061,0.1127815842628479,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838317871094,0.494273692369461,0.050000000745058,0.0488709807395935,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.6798181533813477,0.1211256235837936,0.5500965714454651,288.59478759765625,288.6499938964844,288.7633361816406,285.3306884765625,288.759033203125,297.41119384765625,288.6044921875,1.0,0.2620222270488739,1.0,1.0,0.0,1.0,-1.2109260559082031,1.210924744606018,1.2658884998018038e-06,0.9218333959579468,0.0,0.0,0.0,22.436412811279297,25.0,131.86976623535156,-0.0,198.9926605224609,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.8424257636070251,0.2337778955698013,0.2100893557071685,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.6317187547683716,0.0967140793800354,0.0928501859307289,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.7480034828186035,0.1616147309541702,0.1137972846627235,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.4948830306529999,0.050000000745058,0.0488602705299854,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.6823304891586304,0.1219663694500923,0.5537863373756409,288.6898193359375,288.75,288.8566589355469,285.3421325683594,288.8524169921875,297.4176025390625,288.69940185546875,1.0,0.2633162438869476,1.0,1.0,0.0,1.0,-1.2233879566192627,1.2233866453170776,1.288128032683744e-06,0.9316138625144958,0.0,0.0,0.0,22.34740447998047,25.0,131.88070678710938,-0.0,202.97183227539065,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.8424257636070251,0.2337778955698013,0.2100893557071685,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.6317187547683716,0.0967140793800354,0.0928501859307289,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.7480034828186035,0.1616147309541702,0.1137972846627235,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.4948830306529999,0.050000000745058,0.0488602705299854,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.6823304891586304,0.1219663694500923,0.5537863373756409,288.6898193359375,288.75,288.8566589355469,285.3421325683594,288.8524169921875,297.4176025390625,288.69940185546875,1.0,0.2633162438869476,1.0,1.0,0.0,1.0,-1.2233879566192627,1.2233866453170776,1.288128032683744e-06,0.9316138625144958,0.0,0.0,0.0,22.34740447998047,25.0,131.88070678710938,-0.0,202.97183227539065,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.8497660160064697,0.2393552511930465,0.2150547355413437,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7811279296875,0.6342833638191223,0.0976340398192405,0.0936978012323379,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843017578125,0.7510886192321777,0.1631160825490951,0.1148317605257034,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.4955146014690399,0.050000000745058,0.0488492771983146,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7827453613281,0.6849277019500732,0.1228340491652488,0.5575949549674988,288.78485107421875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457702636719,297.4236755371094,288.7943420410156,1.0,0.2646539509296417,1.0,1.0,0.0,1.0,-1.2361655235290527,1.2361642122268677,1.311228970735101e-06,0.9416772127151488,0.0,0.0,0.0,22.258522033691406,25.0,131.89080810546875,-0.0,207.1204528808593,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.8497660160064697,0.2393552511930465,0.2150547355413437,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7811279296875,0.6342833638191223,0.0976340398192405,0.0936978012323379,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843017578125,0.7510886192321777,0.1631160825490951,0.1148317605257034,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.4955146014690399,0.050000000745058,0.0488492771983146,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7827453613281,0.6849277019500732,0.1228340491652488,0.5575949549674988,288.78485107421875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457702636719,297.4236755371094,288.7943420410156,1.0,0.2646539509296417,1.0,1.0,0.0,1.0,-1.2361655235290527,1.2361642122268677,1.311228970735101e-06,0.9416772127151488,0.0,0.0,0.0,22.258522033691406,25.0,131.89080810546875,-0.0,207.1204528808593,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808898925781,0.8572849631309509,0.2450196892023086,0.2200978547334671,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761901855469,0.6369802355766296,0.0986031293869018,0.0945910960435867,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.7542683482170105,0.16464763879776,0.1158866286277771,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687744140625,0.4961693882942199,0.050000000745058,0.0488379932940006,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8777770996094,0.6876093745231628,0.1237285807728767,0.5615223050117493,288.8798828125,288.95001220703125,289.0433349609375,285.3639831542969,289.0391540527344,297.429443359375,288.8892822265625,1.0,0.2660351395606994,1.0,1.0,0.0,1.0,-1.2492579221725464,1.249256610870361,1.335185856987664e-06,0.951991617679596,0.0,0.0,0.0,22.169261932373047,25.0,131.89976501464844,-0.0,211.44290161132807,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808898925781,0.8572849631309509,0.2450196892023086,0.2200978547334671,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761901855469,0.6369802355766296,0.0986031293869018,0.0945910960435867,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.7542683482170105,0.16464763879776,0.1158866286277771,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687744140625,0.4961693882942199,0.050000000745058,0.0488379932940006,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8777770996094,0.6876093745231628,0.1237285807728767,0.5615223050117493,288.8798828125,288.95001220703125,289.0433349609375,285.3639831542969,289.0391540527344,297.429443359375,288.8892822265625,1.0,0.2660351395606994,1.0,1.0,0.0,1.0,-1.2492579221725464,1.249256610870361,1.335185856987664e-06,0.951991617679596,0.0,0.0,0.0,22.169261932373047,25.0,131.89976501464844,-0.0,211.44290161132807,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.8649964332580566,0.2507708370685577,0.2252174764871597,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712829589844,0.6398299932479858,0.0996235013008117,0.0955320373177528,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9743957519531,0.7575597763061523,0.166211798787117,0.1169635504484176,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9637756347656,0.496855765581131,0.050000000745058,0.0488262958824634,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97283935546875,0.6903862357139587,0.1246504560112953,0.5655699372291565,288.97491455078125,289.04998779296875,289.1366577148437,285.3748474121094,289.1325378417969,297.4349365234375,288.9842224121094,1.0,0.2674603164196014,1.0,1.0,0.0,1.0,-1.2626699209213257,1.2626686096191406,1.3601435284726904e-06,0.9626914858818054,0.0,0.0,0.0,22.07916259765625,25.0,131.9075469970703,-0.0,215.9456481933593,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.8649964332580566,0.2507708370685577,0.2252174764871597,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712829589844,0.6398299932479858,0.0996235013008117,0.0955320373177528,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9743957519531,0.7575597763061523,0.166211798787117,0.1169635504484176,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9637756347656,0.496855765581131,0.050000000745058,0.0488262958824634,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97283935546875,0.6903862357139587,0.1246504560112953,0.5655699372291565,288.97491455078125,289.04998779296875,289.1366577148437,285.3748474121094,289.1325378417969,297.4349365234375,288.9842224121094,1.0,0.2674603164196014,1.0,1.0,0.0,1.0,-1.2626699209213257,1.2626686096191406,1.3601435284726904e-06,0.9626914858818054,0.0,0.0,0.0,22.07916259765625,25.0,131.9075469970703,-0.0,215.9456481933593,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02349853515625,0.86892169713974,0.2536791265010834,0.2278059422969818,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188293457031,0.6413149833679199,0.10015320032835,0.0960206463932991,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0219116210937,0.7592485547065735,0.1670065373182296,0.1175105646252632,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0112609863281,0.4972109794616699,0.050000000745058,0.0488202944397926,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203552246094,0.691809892654419,0.1251216977834701,0.5676388144493103,289.0224609375,289.0226745605469,289.1833190917969,285.3803405761719,289.1792297363281,297.4376525878906,289.0317077636719,1.0,0.268189400434494,1.0,1.0,0.0,1.0,-1.2694963216781616,1.269494891166687,1.372992983306176e-06,0.968170166015625,0.0,0.0,0.0,22.03364562988281,25.0,131.91099548339844,-0.0,218.2664031982422,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.071044921875,0.8728958964347839,0.2566101551055908,0.2304143756628036,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0663452148437,0.6428450345993042,0.1006965041160583,0.0965218767523765,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694580078125,0.7609703540802002,0.1678102016448974,0.118063636124134,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05877685546875,0.4975766241550445,0.050000000745058,0.0488141551613807,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679016113281,0.6932606101036072,0.125600129365921,0.5697389841079712,289.0699768066406,289.0827941894531,289.2300109863281,285.3859558105469,289.2259216308594,297.4403381347656,289.0791931152344,1.0,0.2689298987388611,1.0,1.0,0.0,1.0,-1.2764064073562622,1.2764050960540771,1.386133476444229e-06,0.9737744927406312,0.0,0.0,0.0,21.98771858215332,25.0,131.91427612304688,-0.0,220.63555908203125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623229980469,0.8806394338607788,0.2623007595539093,0.2354779094457626,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576538085937,0.6459020376205444,0.1017772108316421,0.0975194051861763,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.7643576264381409,0.1693781018257141,0.119142547249794,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14996337890625,0.4983002841472626,0.050000000745058,0.0488021150231361,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591491699219,0.6961089372634888,0.126538410782814,0.5738584399223328,289.1612243652344,289.0075378417969,289.3196105957031,285.39703369140625,289.3155517578125,297.4455261230469,289.1703491210937,1.0,0.2703833878040313,1.0,1.0,0.0,1.0,-1.289907455444336,1.289906024932861,1.412015421919932e-06,0.98468816280365,0.0,0.0,0.0,21.89812660217285,25.0,131.9199981689453,-0.0,225.3219146728516,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8809648156166077,0.2625397145748138,0.235690489411354,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.6460326910018921,0.1018233299255371,0.0975619927048683,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.7645007967948914,0.1694441437721252,0.1191880032420158,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537780761719,0.4983308613300323,0.050000000745058,0.0488016083836555,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.6962291598320007,0.1265780627727508,0.5740326046943665,289.1650390625,289.1009216308594,289.3233337402344,285.39752197265625,289.3193054199219,297.4457397460937,289.17413330078125,1.0,0.2704448699951172,1.0,1.0,0.0,1.0,-1.290476679801941,1.2904752492904663,1.4131093166724895e-06,0.98514324426651,0.0,0.0,0.0,21.894350051879883,25.0,131.92022705078125,-0.0,225.52120971679688,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611999511719,0.8891584277153015,0.268561840057373,0.2410481423139572,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565612792969,0.6493850946426392,0.1030053123831749,0.0986537709832191,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2595520019531,0.7681336998939514,0.1711148917675018,0.1203376576304435,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.248779296875,0.4991061687469482,0.050000000745058,0.048788882791996,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25799560546875,0.6992714405059814,0.1275846809148788,0.5784534215927124,289.2601013183594,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.4510498046875,289.26910400390625,1.0,0.2720065414905548,1.0,1.0,0.0,1.0,-1.304889678955078,1.3048882484436035,1.4408324204850942e-06,0.9964907765388488,0.0,0.0,0.0,21.79878234863281,25.0,131.92552185058594,-0.0,230.61216735839844,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611999511719,0.8891584277153015,0.268561840057373,0.2410481423139572,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565612792969,0.6493850946426392,0.1030053123831749,0.0986537709832191,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2595520019531,0.7681336998939514,0.1711148917675018,0.1203376576304435,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.248779296875,0.4991061687469482,0.050000000745058,0.048788882791996,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25799560546875,0.6992714405059814,0.1275846809148788,0.5784534215927124,289.2601013183594,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.4510498046875,289.26910400390625,1.0,0.2720065414905548,1.0,1.0,0.0,1.0,-1.304889678955078,1.3048882484436035,1.4408324204850942e-06,0.9964907765388488,0.0,0.0,0.0,21.79878234863281,25.0,131.92552185058594,-0.0,230.61216735839844,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3562927246094,0.8974588513374329,0.2746788263320923,0.2464891970157623,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.652915358543396,0.1042442172765731,0.0997986644506454,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546142578125,0.7718772292137146,0.1728240549564361,0.1215135753154754,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.4999077618122101,0.050000000745058,0.0487759038805961,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.7023928165435791,0.1286207884550094,0.5830041766166687,289.35516357421875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.4563293457031,289.36407470703125,1.0,0.2736161351203918,1.0,1.0,0.0,1.0,-1.3196537494659424,1.3196523189544678,1.4693980574520538e-06,1.0078904628753662,0.0,0.0,0.0,21.700727462768555,25.0,131.9302215576172,-0.0,235.918212890625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3562927246094,0.8974588513374329,0.2746788263320923,0.2464891970157623,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.652915358543396,0.1042442172765731,0.0997986644506454,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546142578125,0.7718772292137146,0.1728240549564361,0.1215135753154754,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.4999077618122101,0.050000000745058,0.0487759038805961,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.7023928165435791,0.1286207884550094,0.5830041766166687,289.35516357421875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.4563293457031,289.36407470703125,1.0,0.2736161351203918,1.0,1.0,0.0,1.0,-1.3196537494659424,1.3196523189544678,1.4693980574520538e-06,1.0078904628753662,0.0,0.0,0.0,21.700727462768555,25.0,131.9302215576172,-0.0,235.918212890625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.935212790966034,0.2809995412826538,0.2518768012523651,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472351074219,0.6757009029388428,0.1056244745850563,0.1008438542485237,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.7980799674987793,0.1746538132429123,0.1226015388965606,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44677734375,0.670144259929657,0.1050847768783569,0.0985075384378433,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.724989116191864,0.1297479271888733,0.586919903755188,289.451171875,289.1329345703125,289.60333251953125,285.4374084472656,289.5995788574219,297.46246337890625,289.46051025390625,1.0,0.2771147489547729,1.0,1.0,0.0,1.0,-1.3930704593658447,1.393068790435791,1.618493115529418e-06,1.066090703010559,0.0,0.0,0.0,17.34130096435547,25.0,134.2550506591797,-0.0,254.5384216308593,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.935212790966034,0.2809995412826538,0.2518768012523651,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472351074219,0.6757009029388428,0.1056244745850563,0.1008438542485237,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.7980799674987793,0.1746538132429123,0.1226015388965606,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44677734375,0.670144259929657,0.1050847768783569,0.0985075384378433,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.724989116191864,0.1297479271888733,0.586919903755188,289.451171875,289.1329345703125,289.60333251953125,285.4374084472656,289.5995788574219,297.46246337890625,289.46051025390625,1.0,0.2771147489547729,1.0,1.0,0.0,1.0,-1.3930704593658447,1.393068790435791,1.618493115529418e-06,1.066090703010559,0.0,0.0,0.0,17.34130096435547,25.0,134.2550506591797,-0.0,254.5384216308593,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.9371578097343444,0.2841976284980774,0.2547504603862762,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49786376953125,0.6758638024330139,0.1063093841075897,0.1015161573886871,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5008544921875,0.7978916764259338,0.1755543202161789,0.1232500672340393,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.6711320877075195,0.1028107330203056,0.0995134264230728,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.499267578125,0.7245831489562988,0.1302434206008911,0.5893645286560059,289.5015869140625,289.0899963378906,289.6499938964844,285.4451599121094,289.6462707519531,297.4790344238281,289.5101928710937,1.0,0.2788145542144775,1.0,1.0,0.0,1.0,-1.4022597074508667,1.4022581577301023,1.6378353393520229e-06,1.0733823776245115,0.0,0.0,0.0,17.841400146484375,25.0,134.8130340576172,-0.0,259.46392822265625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.9377031922340392,0.287415862083435,0.2576426565647125,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54620361328125,0.6751130223274231,0.1070064827799797,0.1021919324994087,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54913330078125,0.7966468930244446,0.1764586418867111,0.1238961592316627,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458984375,0.6646120548248291,0.1010357141494751,0.0977202132344245,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54754638671875,0.7232518792152405,0.1307188421487808,0.5916443467140198,289.5498352050781,289.1361389160156,289.6966552734375,285.4532775878906,289.6929626464844,297.4979858398437,289.5582275390625,1.0,0.2803134024143219,1.0,1.0,0.0,1.0,-1.407902717590332,1.4079010486602783,1.6497056094522122e-06,1.0777760744094849,0.0,0.0,0.0,18.50853538513184,25.0,134.06878662109375,-0.0,263.3803100585937,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
