time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124020,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.9412636756896972,0.2939112484455108,0.2634639739990234,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.6753414273262024,0.1084508076310157,0.1035711839795112,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.79608553647995,0.1782919317483902,0.1251908391714096,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.6559234261512756,0.0987869724631309,0.0952171757817268,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64312744140625,0.7220980525016785,0.1316542327404022,0.5959982872009277,289.6453552246094,289.1355895996094,289.7900085449219,285.4708251953125,289.78631591796875,297.5224304199219,289.6536560058594,1.0,0.2829924821853637,1.0,1.0,0.0,1.0,-1.4203219413757324,1.4203202724456787,1.67630935266061e-06,1.087728500366211,0.0,0.0,0.0,19.470060348510746,25.0,132.94064331054688,-0.0,270.8744506835937,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.9412636756896972,0.2939112484455108,0.2634639739990234,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.6753414273262024,0.1084508076310157,0.1035711839795112,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.79608553647995,0.1782919317483902,0.1251908391714096,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.6559234261512756,0.0987869724631309,0.0952171757817268,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64312744140625,0.7220980525016785,0.1316542327404022,0.5959982872009277,289.6453552246094,289.1355895996094,289.7900085449219,285.4708251953125,289.78631591796875,297.5224304199219,289.6536560058594,1.0,0.2829924821853637,1.0,1.0,0.0,1.0,-1.4203219413757324,1.4203202724456787,1.67630935266061e-06,1.087728500366211,0.0,0.0,0.0,19.470060348510746,25.0,132.94064331054688,-0.0,270.8744506835937,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.9472312331199646,0.300491064786911,0.269341766834259,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370910644531,0.677340030670166,0.1099606305360794,0.1049958616495132,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.7974716424942017,0.1801610738039016,0.1264973282814026,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.6519783139228821,0.0977782607078552,0.0940220654010772,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7383117675781,0.7225167155265808,0.1326049417257309,0.6002857685089111,289.74053955078125,289.13134765625,289.8833312988281,285.4903259277344,289.87969970703125,297.5357666015625,289.7487487792969,1.0,0.2853987514972687,1.0,1.0,0.0,1.0,-1.4343682527542114,1.4343664646148682,1.7068067563741351e-06,1.0990554094314575,0.0,0.0,0.0,20.042882919311523,25.0,132.34312438964844,-0.0,278.2335510253906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.9472312331199646,0.300491064786911,0.269341766834259,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370910644531,0.677340030670166,0.1099606305360794,0.1049958616495132,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.7974716424942017,0.1801610738039016,0.1264973282814026,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.6519783139228821,0.0977782607078552,0.0940220654010772,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7383117675781,0.7225167155265808,0.1326049417257309,0.6002857685089111,289.74053955078125,289.13134765625,289.8833312988281,285.4903259277344,289.87969970703125,297.5357666015625,289.7487487792969,1.0,0.2853987514972687,1.0,1.0,0.0,1.0,-1.4343682527542114,1.4343664646148682,1.7068067563741351e-06,1.0990554094314575,0.0,0.0,0.0,20.042882919311523,25.0,132.34312438964844,-0.0,278.2335510253906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.836669921875,0.9546353816986084,0.3071704804897308,0.2752936780452728,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.83221435546875,0.6805511713027954,0.1115369871258735,0.106471799314022,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349304199219,0.80015629529953,0.182072177529335,0.1278235614299774,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.6508545279502869,0.0974756553769111,0.0935957804322242,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.7240334749221802,0.1336084753274917,0.6047241687774658,289.8356018066406,289.1233215332031,289.9766540527344,285.5120544433594,289.9730834960937,297.5438842773437,289.8437194824219,1.0,0.287655234336853,1.0,1.0,0.0,1.0,-1.4496930837631226,1.4496914148330688,1.7405053540642257e-06,1.1114262342453003,0.0,0.0,0.0,20.35712242126465,25.0,132.04534912109375,-0.0,285.6379089355469,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.836669921875,0.9546353816986084,0.3071704804897308,0.2752936780452728,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.83221435546875,0.6805511713027954,0.1115369871258735,0.106471799314022,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349304199219,0.80015629529953,0.182072177529335,0.1278235614299774,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.6508545279502869,0.0974756553769111,0.0935957804322242,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.7240334749221802,0.1336084753274917,0.6047241687774658,289.8356018066406,289.1233215332031,289.9766540527344,285.5120544433594,289.9730834960937,297.5438842773437,289.8437194824219,1.0,0.287655234336853,1.0,1.0,0.0,1.0,-1.4496930837631226,1.4496914148330688,1.7405053540642257e-06,1.1114262342453003,0.0,0.0,0.0,20.35712242126465,25.0,132.04534912109375,-0.0,285.6379089355469,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316711425781,0.9627781510353088,0.313959538936615,0.2813338935375213,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.6846162676811218,0.1131820082664489,0.1080045700073242,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9299011230469,0.8037195801734924,0.1840303689241409,0.1291762590408325,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.6513893008232117,0.0975699424743652,0.093597836792469,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.7263151407241821,0.1346752643585205,0.609405517578125,289.9305725097656,289.1116027832031,290.07000732421875,285.5362854003906,290.0664367675781,297.5497436523437,289.9385986328125,1.0,0.2898434698581695,1.0,1.0,0.0,1.0,-1.4660301208496094,1.466028332710266,1.776818521648238e-06,1.1245301961898804,0.0,0.0,0.0,20.5032901763916,25.0,131.90708923339844,-0.0,293.2067565917969,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316711425781,0.9627781510353088,0.313959538936615,0.2813338935375213,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.6846162676811218,0.1131820082664489,0.1080045700073242,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9299011230469,0.8037195801734924,0.1840303689241409,0.1291762590408325,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.6513893008232117,0.0975699424743652,0.093597836792469,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.7263151407241821,0.1346752643585205,0.609405517578125,289.9305725097656,289.1116027832031,290.07000732421875,285.5362854003906,290.0664367675781,297.5497436523437,289.9385986328125,1.0,0.2898434698581695,1.0,1.0,0.0,1.0,-1.4660301208496094,1.466028332710266,1.776818521648238e-06,1.1245301961898804,0.0,0.0,0.0,20.5032901763916,25.0,131.90708923339844,-0.0,293.2067565917969,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.9669682383537292,0.3173964619636535,0.2843894064426422,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747619628906,0.6868956089019775,0.114031009376049,0.1087937876582145,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773864746094,0.8057442903518677,0.1850281357765197,0.1298639476299286,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.6520724296569824,0.0977126210927963,0.0937001258134841,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.975830078125,0.7276707887649536,0.1352317631244659,0.6118420362472534,289.9780578613281,289.0639953613281,290.1166687011719,285.5494079589844,290.1131286621094,297.55230712890625,289.98602294921875,1.0,0.2909290492534637,1.0,1.0,0.0,1.0,-1.4745187759399414,1.474516987800598,1.7958328726308537e-06,1.1312931776046753,0.0,0.0,0.0,20.532691955566406,25.0,131.87193298339844,-0.0,297.0788269042969,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.9711754322052002,0.3208620548248291,0.2874694168567657,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02227783203125,0.6893129944801331,0.1148982644081115,0.1095990613102912,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248718261719,0.8078776001930237,0.1860387772321701,0.1305597722530365,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.6529667377471924,0.0979024395346641,0.0938514024019241,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.7291437387466431,0.1358028948307037,0.6143409609794617,290.0255432128906,289.0961303710937,290.163330078125,285.5632629394531,290.1598205566406,297.55474853515625,290.0334777832031,1.0,0.2920154631137848,1.0,1.0,0.0,1.0,-1.4831997156143188,1.4831979274749756,1.8153839391743527e-06,1.1381804943084717,0.0,0.0,0.0,20.540271759033203,25.0,131.85086059570312,-0.0,301.02032470703125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216125488281,0.9794932007789612,0.3278778791427612,0.2937021851539612,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.6944968104362488,0.1166879907250404,0.1112590357661247,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.8123541474342346,0.1880987137556076,0.1319764554500579,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1160583496094,0.6552542448043823,0.0983908101916313,0.0942646563053131,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.7323833703994751,0.1369856148958206,0.6195136308670044,290.1204833984375,289.0769348144531,290.25665283203125,285.59326171875,290.2532043457031,297.5594177246094,290.1283264160156,1.0,0.294205367565155,1.0,1.0,0.0,1.0,-1.5010813474655151,1.5010794401168823,1.8560251646704275e-06,1.152304768562317,0.0,0.0,0.0,20.50715446472168,25.0,131.8338165283203,-0.0,309.1365966796875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216125488281,0.9794932007789612,0.3278778791427612,0.2937021851539612,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.6944968104362488,0.1166879907250404,0.1112590357661247,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.8123541474342346,0.1880987137556076,0.1319764554500579,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1160583496094,0.6552542448043823,0.0983908101916313,0.0942646563053131,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.7323833703994751,0.1369856148958206,0.6195136308670044,290.1204833984375,289.0769348144531,290.25665283203125,285.59326171875,290.2532043457031,297.5594177246094,290.1283264160156,1.0,0.294205367565155,1.0,1.0,0.0,1.0,-1.5010813474655151,1.5010794401168823,1.8560251646704275e-06,1.152304768562317,0.0,0.0,0.0,20.50715446472168,25.0,131.8338165283203,-0.0,309.1365966796875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.18475341796875,0.9848719835281372,0.3326047360897064,0.2978999614715576,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.6981687545776367,0.1179195567965507,0.1124003529548645,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829528808594,0.8154610991477966,0.1894970834255218,0.1329372972249984,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17919921875,0.6570843458175659,0.0987813547253608,0.0946051031351089,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.7347292304039001,0.1377999931573867,0.6230747699737549,290.1836242675781,289.0111694335937,290.3187255859375,285.61505126953125,290.3152770996094,297.5624694824219,290.19140625,1.0,0.2956819534301758,1.0,1.0,0.0,1.0,-1.5133280754089355,1.5133261680603027,1.8841731161955977e-06,1.1619560718536377,0.0,0.0,0.0,20.458351135253903,25.0,131.8332061767578,-0.0,314.7216796875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.9875205755233764,0.3350067138671875,0.3000328540802002,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.7000810503959656,0.118553414940834,0.1129875555634498,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.8170638680458069,0.1902109235525131,0.1334275901317596,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110290527344,0.6580890417098999,0.0989954099059104,0.0947935283184051,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132568359375,0.7359654903411865,0.1382186859846115,0.624905526638031,290.2154541015625,289.0539855957031,290.3500061035156,285.6266174316406,290.3465576171875,297.5639953613281,290.22320556640625,1.0,0.2964345812797546,1.0,1.0,0.0,1.0,-1.519606113433838,1.519604206085205,1.8987091152666835e-06,1.1669036149978638,0.0,0.0,0.0,20.42761993408203,25.0,131.8346405029297,-0.0,317.5993347167969,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796936035156,0.9930033087730408,0.339963287115097,0.3043574690818786,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754821777344,0.7044487595558167,0.1199998557567596,0.1142443940043449,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779235839844,0.8207354545593262,0.1918049454689026,0.1344615817070007,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.274169921875,0.660682201385498,0.0996146872639656,0.0952655971050262,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763977050781,0.7389306426048279,0.1392296403646469,0.6289318799972534,290.278564453125,288.98699951171875,290.4120483398437,285.6498718261719,290.4086608886719,297.5683898925781,290.2862854003906,1.0,0.2979668378829956,1.0,1.0,0.0,1.0,-1.5329468250274658,1.532944917678833,1.929823838509037e-06,1.1774044036865234,0.0,0.0,0.0,20.295578002929688,25.0,131.8408203125,-0.0,323.6065673828125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.9961276650428772,0.3425793051719665,0.3066330254077911,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3073425292969,0.7072986960411072,0.1208533942699432,0.1149812787771225,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30975341796875,0.8231585025787354,0.1927240043878555,0.1350540667772293,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.6626517176628113,0.1000538542866706,0.0956094935536384,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.7410120368003845,0.1398604065179824,0.6314339637756348,290.3104248046875,288.8790588378906,290.4433288574219,285.6615295410156,290.43994140625,297.5716552734375,290.3180847167969,1.0,0.2987832129001617,1.0,1.0,0.0,1.0,-1.5406901836395264,1.5406882762908936,1.9480341961752856e-06,1.1835001707077026,0.0,0.0,0.0,20.150171279907227,25.0,131.86932373046875,-0.0,326.95318603515625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4067077636719,0.9990000128746032,0.3510219156742096,0.3084369301795959,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.7152084112167358,0.1237909644842147,0.1175954863429069,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049987792969,0.8296738862991333,0.195810467004776,0.1370984464883804,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012756347656,0.6685260534286499,0.1017637774348259,0.0970603302121162,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034729003906,0.7468962073326111,0.142125129699707,0.6408247947692871,290.4056091308594,288.7078552246094,290.5366516113281,285.6960754394531,290.5333251953125,297.585693359375,290.4131774902344,1.0,0.3012655675411224,1.0,1.0,0.0,1.0,-1.561943769454956,1.5619417428970337,1.998616653509089e-06,1.200261116027832,0.0,0.0,0.0,19.968299865722656,25.0,131.9744873046875,-0.0,336.7559509277344,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4067077636719,0.9990000128746032,0.3510219156742096,0.3084369301795959,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.7152084112167358,0.1237909644842147,0.1175954863429069,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049987792969,0.8296738862991333,0.195810467004776,0.1370984464883804,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012756347656,0.6685260534286499,0.1017637774348259,0.0970603302121162,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034729003906,0.7468962073326111,0.142125129699707,0.6408247947692871,290.4056091308594,288.7078552246094,290.5366516113281,285.6960754394531,290.5333251953125,297.585693359375,290.4131774902344,1.0,0.3012655675411224,1.0,1.0,0.0,1.0,-1.561943769454956,1.5619417428970337,1.998616653509089e-06,1.200261116027832,0.0,0.0,0.0,19.968299865722656,25.0,131.9744873046875,-0.0,336.7559509277344,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.9990000128746032,0.3558309674263,0.3075073063373565,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501953125,0.7188299894332886,0.1254477500915527,0.11909731477499,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4524841308594,0.8326067924499512,0.197513610124588,0.1382450461387634,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488525390625,0.6714611649513245,0.1028103157877922,0.097984455525875,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.7496969699859619,0.143447458744049,0.6464391946792603,290.453125,288.6593322753906,290.5833435058594,285.7132263183594,290.5800170898437,297.596923828125,290.46063232421875,1.0,0.3024838268756866,1.0,1.0,0.0,1.0,-1.5713801383972168,1.5713781118392944,2.0213542484270874e-06,1.207713961601257,0.0,0.0,0.0,19.98187065124512,25.0,131.92355346679688,-0.0,341.5824279785156,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50164794921875,0.9990000128746032,0.3609578907489776,0.3060777187347412,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49774169921875,0.7229239344596863,0.1272140890359878,0.1207042708992958,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.8360910415649414,0.1993079632520675,0.1394562125205993,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963684082031,0.675051212310791,0.103968046605587,0.0990155786275863,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.7531034350395203,0.1448843330144882,0.652570366859436,290.5006103515625,288.5404052734375,290.6300048828125,285.73028564453125,290.626708984375,297.61041259765625,290.508056640625,1.0,0.3037289083003998,1.0,1.0,0.0,1.0,-1.5816452503204346,1.5816432237625122,2.0462482552829897e-06,1.215796947479248,0.0,0.0,0.0,19.92220687866211,25.0,131.89715576171875,-0.0,346.57568359375,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.9990000128746032,0.3719829618930816,0.3023803532123565,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.7320788502693176,0.1310411691665649,0.1242021918296814,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59503173828125,0.8441900014877319,0.2031387686729431,0.1420507133007049,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.6836363673210144,0.1065806373953819,0.1013654246926307,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935974121094,0.7612359523773193,0.1480663418769836,0.6662449240684509,290.5956115722656,288.3766784667969,290.72332763671875,285.7641296386719,290.7200927734375,297.641845703125,290.6029968261719,1.0,0.3063134253025055,1.0,1.0,0.0,1.0,-1.6037578582763672,1.6037558317184448,2.100547817462939e-06,1.2332205772399902,0.0,0.0,0.0,19.692609786987305,25.0,131.91212463378906,-0.0,357.2436218261719,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.9990000128746032,0.3719829618930816,0.3023803532123565,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.7320788502693176,0.1310411691665649,0.1242021918296814,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59503173828125,0.8441900014877319,0.2031387686729431,0.1420507133007049,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.6836363673210144,0.1065806373953819,0.1013654246926307,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935974121094,0.7612359523773193,0.1480663418769836,0.6662449240684509,290.5956115722656,288.3766784667969,290.72332763671875,285.7641296386719,290.7200927734375,297.641845703125,290.6029968261719,1.0,0.3063134253025055,1.0,1.0,0.0,1.0,-1.6037578582763672,1.6037558317184448,2.100547817462939e-06,1.2332205772399902,0.0,0.0,0.0,19.692609786987305,25.0,131.91212463378906,-0.0,357.2436218261719,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69158935546875,0.9990000128746032,0.3838789761066437,0.2977790534496307,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881103515625,0.7425569295883179,0.1352239251136779,0.1280400454998016,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.8536940813064575,0.2072595655918121,0.1448491662740707,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867370605469,0.693828284740448,0.1095491796731948,0.1040567234158515,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.7709702253341675,0.151615023612976,0.6815919280052185,290.6907043457031,288.2166748046875,290.8166809082031,285.797607421875,290.8134765625,297.6771240234375,290.697998046875,1.0,0.3090623617172241,1.0,1.0,0.0,1.0,-1.6278566122055054,1.6278544664382937,2.160769327019807e-06,1.2522213459014893,0.0,0.0,0.0,19.35929298400879,28.0,131.974365234375,-0.0,368.9261779785156,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69158935546875,0.9990000128746032,0.3838789761066437,0.2977790534496307,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881103515625,0.7425569295883179,0.1352239251136779,0.1280400454998016,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.8536940813064575,0.2072595655918121,0.1448491662740707,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867370605469,0.693828284740448,0.1095491796731948,0.1040567234158515,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.7709702253341675,0.151615023612976,0.6815919280052185,290.6907043457031,288.2166748046875,290.8166809082031,285.797607421875,290.8134765625,297.6771240234375,290.697998046875,1.0,0.3090623617172241,1.0,1.0,0.0,1.0,-1.6278566122055054,1.6278544664382937,2.160769327019807e-06,1.2522213459014893,0.0,0.0,0.0,19.35929298400879,28.0,131.974365234375,-0.0,368.9261779785156,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867126464844,0.9990000128746032,0.3963582515716553,0.2953144907951355,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834167480469,0.7521481513977051,0.1397381871938705,0.1322107017040252,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.8617944717407227,0.2116491794586181,0.1478488594293594,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.7029814124107361,0.1128460094332695,0.1070789396762847,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7796002626419067,0.1554938107728958,0.6985282897949219,290.785888671875,288.0603942871094,290.9100036621094,285.8307189941406,290.9068603515625,297.7137756347656,290.7930908203125,1.0,0.3132161796092987,1.0,1.0,0.0,1.0,-1.6574649810791016,1.6574627161026,2.236206910311012e-06,1.2755439281463623,0.0,0.0,0.0,19.53338050842285,31.0,132.12387084960938,-0.0,385.3339538574219,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867126464844,0.9990000128746032,0.3963582515716553,0.2953144907951355,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834167480469,0.7521481513977051,0.1397381871938705,0.1322107017040252,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.8617944717407227,0.2116491794586181,0.1478488594293594,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.7029814124107361,0.1128460094332695,0.1070789396762847,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7796002626419067,0.1554938107728958,0.6985282897949219,290.785888671875,288.0603942871094,290.9100036621094,285.8307189941406,290.9068603515625,297.7137756347656,290.7930908203125,1.0,0.3132161796092987,1.0,1.0,0.0,1.0,-1.6574649810791016,1.6574627161026,2.236206910311012e-06,1.2755439281463623,0.0,0.0,0.0,19.53338050842285,31.0,132.12387084960938,-0.0,385.3339538574219,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.9990000128746032,0.409077525138855,0.2948612868785858,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.7607482671737671,0.1445635855197906,0.1366938054561615,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8683761954307556,0.2162885516881942,0.1510358899831771,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.7109305262565613,0.1164478659629821,0.1104088872671127,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.87957763671875,0.7869502305984497,0.1596610248088836,0.7168703079223633,290.88140869140625,287.9078674316406,291.0033264160156,285.8634338378906,291.000244140625,297.74835205078125,290.88848876953125,1.0,0.3185106217861175,1.0,1.0,0.0,1.0,-1.6921470165252686,1.692144751548767,2.3266654807230225e-06,1.3028837442398071,0.0,0.0,0.0,20.18290901184082,34.0,132.37783813476562,-0.0,406.4937744140625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.9990000128746032,0.409077525138855,0.2948612868785858,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.7607482671737671,0.1445635855197906,0.1366938054561615,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8683761954307556,0.2162885516881942,0.1510358899831771,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.7109305262565613,0.1164478659629821,0.1104088872671127,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.87957763671875,0.7869502305984497,0.1596610248088836,0.7168703079223633,290.88140869140625,287.9078674316406,291.0033264160156,285.8634338378906,291.000244140625,297.74835205078125,290.88848876953125,1.0,0.3185106217861175,1.0,1.0,0.0,1.0,-1.6921470165252686,1.692144751548767,2.3266654807230225e-06,1.3028837442398071,0.0,0.0,0.0,20.18290901184082,34.0,132.37783813476562,-0.0,406.4937744140625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.9990000128746032,0.415509432554245,0.2952377796173095,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92694091796875,0.7647349834442139,0.1470882594585418,0.139046236872673,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.8711930513381958,0.2186975926160812,0.1526952981948852,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256286621094,0.714415967464447,0.1183576807379722,0.1121821850538253,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.92742919921875,0.7902175784111023,0.1618426889181137,0.7265113592147827,290.9292297363281,287.864013671875,291.04998779296875,285.8796691894531,291.0469665527344,297.7646484375,290.936279296875,1.0,0.3215270638465881,1.0,1.0,0.0,1.0,-1.7111189365386963,1.7111166715621948,2.377089003857691e-06,1.3178356885910034,0.0,0.0,0.0,20.65512657165528,34.0,132.50518798828125,-0.0,418.7364807128906,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778137207031,0.9990000128746032,0.421988844871521,0.2959580421447754,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.7685361504554749,0.1496863365173339,0.1414707601070404,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.873735785484314,0.2211649864912033,0.1543973386287689,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7176305055618286,0.1203384399414062,0.1140254884958267,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.975341796875,0.7932462692260742,0.1640865057706833,0.7364467978477478,290.9771423339844,287.7590637207031,291.0966796875,285.89581298828125,291.0936584472656,297.7803039550781,290.9841003417969,1.0,0.324762761592865,1.0,1.0,0.0,1.0,-1.7310796976089478,1.7310773134231567,2.4308549200213747e-06,1.3335620164871216,0.0,0.0,0.0,21.214740753173828,37.0,132.62542724609375,-0.0,432.0633544921875,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9990000128746032,0.435097724199295,0.2982627153396606,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.7756668925285339,0.1550991535186767,0.1465312540531158,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.8781375885009766,0.2262718081474304,0.1579260677099228,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7234862446784973,0.1245083883404731,0.1179164201021194,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.798704981803894,0.1687540262937545,0.7571608424186707,291.07305908203125,287.614013671875,291.19000244140625,285.9278259277344,291.18707275390625,297.8096618652344,291.0798645019531,1.0,0.3318181335926056,1.0,1.0,0.0,1.0,-1.7737008333206177,1.773698329925537,2.548101065258379e-06,1.3671205043792725,0.0,0.0,0.0,22.566186904907227,40.0,132.83302307128906,-0.0,461.9157409667969,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9990000128746032,0.435097724199295,0.2982627153396606,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.7756668925285339,0.1550991535186767,0.1465312540531158,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.8781375885009766,0.2262718081474304,0.1579260677099228,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7234862446784973,0.1245083883404731,0.1179164201021194,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.798704981803894,0.1687540262937545,0.7571608424186707,291.07305908203125,287.614013671875,291.19000244140625,285.9278259277344,291.18707275390625,297.8096618652344,291.0798645019531,1.0,0.3318181335926056,1.0,1.0,0.0,1.0,-1.7737008333206177,1.773698329925537,2.548101065258379e-06,1.3671205043792725,0.0,0.0,0.0,22.566186904907227,40.0,132.83302307128906,-0.0,461.9157409667969,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9990000128746032,0.4484254419803619,0.3014601171016693,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.7823222279548645,0.1607953608036041,0.1518661379814148,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.8818608522415161,0.2316036969423294,0.1616162657737732,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.7288694381713867,0.1289497464895248,0.1220711842179298,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.8035663962364197,0.1736537814140319,0.7789502143859863,291.1690979003906,287.47265625,291.2833251953125,285.9594421386719,291.28045654296875,297.8368225097656,291.17578125,1.0,0.339542418718338,1.0,1.0,0.0,1.0,-1.8195266723632808,1.8195239305496216,2.677850488908007e-06,1.4031641483306885,0.0,0.0,0.0,24.181724548339844,43.0,132.9892120361328,-0.0,495.9700622558594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9990000128746032,0.4484254419803619,0.3014601171016693,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.7823222279548645,0.1607953608036041,0.1518661379814148,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.8818608522415161,0.2316036969423294,0.1616162657737732,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.7288694381713867,0.1289497464895248,0.1220711842179298,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.8035663962364197,0.1736537814140319,0.7789502143859863,291.1690979003906,287.47265625,291.2833251953125,285.9594421386719,291.28045654296875,297.8368225097656,291.17578125,1.0,0.339542418718338,1.0,1.0,0.0,1.0,-1.8195266723632808,1.8195239305496216,2.677850488908007e-06,1.4031641483306885,0.0,0.0,0.0,24.181724548339844,43.0,132.9892120361328,-0.0,495.9700622558594,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.9990000128746032,0.4620009362697601,0.3052911162376404,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.7886741757392883,0.1667739152908325,0.1574722826480865,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26470947265625,0.8851528167724609,0.2371603548526764,0.1654661297798156,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.7340320944786072,0.133660539984703,0.126485675573349,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8080218434333801,0.1787838786840438,0.8017935156822205,291.2652282714844,287.3350524902344,291.3766784667969,285.9906921386719,291.3738708496094,297.8622436523437,291.2717590332031,1.0,0.3478347659111023,1.0,1.0,0.0,1.0,-1.8682109117507928,1.868208050727844,2.81984011962777e-06,1.4414076805114746,0.0,0.0,0.0,26.017894744873047,46.0,133.09365844726562,-0.0,534.244384765625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
