time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.9990000128746032,0.4620009362697601,0.3052911162376404,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.7886741757392883,0.1667739152908325,0.1574722826480865,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26470947265625,0.8851528167724609,0.2371603548526764,0.1654661297798156,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.7340320944786072,0.133660539984703,0.126485675573349,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8080218434333801,0.1787838786840438,0.8017935156822205,291.2652282714844,287.3350524902344,291.3766784667969,285.9906921386719,291.3738708496094,297.8622436523437,291.2717590332031,1.0,0.3478347659111023,1.0,1.0,0.0,1.0,-1.8682109117507928,1.868208050727844,2.81984011962777e-06,1.4414076805114746,0.0,0.0,0.0,26.017894744873047,46.0,133.09365844726562,-0.0,534.244384765625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36187744140625,0.9990000128746032,0.4758521616458893,0.3095219731330871,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7948835492134094,0.1730320453643798,0.163345068693161,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8882377743721008,0.2429404854774475,0.1694733053445816,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.7391657829284668,0.1386375576257705,0.131154865026474,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.8121760487556458,0.1841427981853485,0.8256732225418091,291.36138916015625,287.2012023925781,291.4700012207031,286.0215759277344,291.46728515625,297.88629150390625,291.3677673339844,1.0,0.3566043972969055,1.0,1.0,0.0,1.0,-1.9194339513778689,1.9194309711456297,2.97378846880747e-06,1.4815871715545654,0.0,0.0,0.0,28.03448486328125,49.0,133.1519012451172,-0.0,576.7639770507812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36187744140625,0.9990000128746032,0.4758521616458893,0.3095219731330871,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7948835492134094,0.1730320453643798,0.163345068693161,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8882377743721008,0.2429404854774475,0.1694733053445816,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.7391657829284668,0.1386375576257705,0.131154865026474,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.8121760487556458,0.1841427981853485,0.8256732225418091,291.36138916015625,287.2012023925781,291.4700012207031,286.0215759277344,291.46728515625,297.88629150390625,291.3677673339844,1.0,0.3566043972969055,1.0,1.0,0.0,1.0,-1.9194339513778689,1.9194309711456297,2.97378846880747e-06,1.4815871715545654,0.0,0.0,0.0,28.03448486328125,49.0,133.1519012451172,-0.0,576.7639770507812,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,298.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.9990000128746032,0.482890248298645,0.3117259442806244,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.7979779243469238,0.1762661039829254,0.1663811206817627,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.889761745929718,0.2459148168563842,0.171535849571228,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.7417699694633484,0.1412259936332702,0.1335845440626144,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8142019510269165,0.1869086921215057,0.8380020260810852,291.40948486328125,287.1619873046875,291.51666259765625,286.036865234375,291.51397705078125,297.89794921875,291.415771484375,1.0,0.3611464500427246,1.0,1.0,0.0,1.0,-1.945924997329712,1.9459220170974727,3.055214392588823e-06,1.5023424625396729,0.0,0.0,0.0,29.10000801086425,49.0,133.16590881347656,-0.0,599.6427001953125,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,298.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580078125,0.9990000128746032,0.4900075495243072,0.3139586150646209,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.8010855317115784,0.179569736123085,0.1694829314947128,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8913013339042664,0.2489452064037323,0.1736374050378799,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.7444208860397339,0.1438806504011154,0.1360769569873809,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.8162233829498291,0.1897322535514831,0.850588858127594,291.45758056640625,287.0710754394531,291.5633239746094,286.05206298828125,291.5606994628906,297.9093933105469,291.4637756347656,1.0,0.3657819926738739,1.0,1.0,0.0,1.0,-1.9729621410369875,1.972959041595459,3.13957411890442e-06,1.523507833480835,0.0,0.0,0.0,30.198219299316406,52.0,133.17117309570312,-0.0,623.6121215820312,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541076660156,0.9990000128746032,0.5044935345649719,0.3184322714805603,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55206298828125,0.8073768615722656,0.1863863319158554,0.1758837252855301,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55322265625,0.8944984674453735,0.2551753222942352,0.1779579371213913,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.7499203681945801,0.1493893265724182,0.1412499994039535,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.8203263878822327,0.1955540627241134,0.8765414357185364,291.5537109375,286.8449401855469,291.6566772460937,286.0821533203125,291.65411376953125,297.9319152832031,291.55975341796875,1.0,0.3753077387809753,1.0,1.0,0.0,1.0,-2.0285890102386475,2.02858567237854,3.3170663300552405e-06,1.566996932029724,0.0,0.0,0.0,32.47882461547852,55.0,133.15975952148438,-0.0,674.8848266601562,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541076660156,0.9990000128746032,0.5044935345649719,0.3184322714805603,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55206298828125,0.8073768615722656,0.1863863319158554,0.1758837252855301,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55322265625,0.8944984674453735,0.2551753222942352,0.1779579371213913,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.7499203681945801,0.1493893265724182,0.1412499994039535,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.8203263878822327,0.1955540627241134,0.8765414357185364,291.5537109375,286.8449401855469,291.6566772460937,286.0821533203125,291.65411376953125,297.9319152832031,291.55975341796875,1.0,0.3753077387809753,1.0,1.0,0.0,1.0,-2.0285890102386475,2.02858567237854,3.3170663300552405e-06,1.566996932029724,0.0,0.0,0.0,32.47882461547852,55.0,133.15975952148438,-0.0,674.8848266601562,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.9990000128746032,0.5193337798118591,0.3228158354759216,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.8136318325996399,0.1934824585914611,0.1825468987226486,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493225097656,0.8979400396347046,0.2616325914859772,0.1824352890253067,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.647216796875,0.7557544708251953,0.1551645398139953,0.1466736942529678,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484375,0.8246017098426819,0.201611116528511,0.903538465499878,291.6498413085937,286.6300048828125,291.75,286.11187744140625,291.7474975585937,297.9541015625,291.6557006835937,1.0,0.3851385712623596,1.0,1.0,0.0,1.0,-2.0861661434173584,2.086162567138672,3.5062726055912208e-06,1.6119287014007568,0.0,0.0,0.0,34.85318374633789,73.0,133.1244354248047,-0.0,730.7339477539062,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.9990000128746032,0.5193337798118591,0.3228158354759216,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.8136318325996399,0.1934824585914611,0.1825468987226486,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493225097656,0.8979400396347046,0.2616325914859772,0.1824352890253067,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.647216796875,0.7557544708251953,0.1551645398139953,0.1466736942529678,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484375,0.8246017098426819,0.201611116528511,0.903538465499878,291.6498413085937,286.6300048828125,291.75,286.11187744140625,291.7474975585937,297.9541015625,291.6557006835937,1.0,0.3851385712623596,1.0,1.0,0.0,1.0,-2.0861661434173584,2.086162567138672,3.5062726055912208e-06,1.6119287014007568,0.0,0.0,0.0,34.85318374633789,73.0,133.1244354248047,-0.0,730.7339477539062,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.9990000128746032,0.532268762588501,0.3388276994228363,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.8098032474517822,0.2000978291034698,0.1888441741466522,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7351379394531,0.8901023268699646,0.2676311135292053,0.1866575479507446,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.7524057030677795,0.1605878621339798,0.1518525928258896,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342529296875,0.8193380832672119,0.2072523534297943,0.9291059970855712,291.73565673828125,286.5715026855469,291.83355712890625,286.13818359375,291.8311462402344,297.9707336425781,291.741455078125,1.0,0.3991800546646118,1.0,1.0,0.0,1.0,-2.154937982559204,2.1549341678619385,3.739173735084478e-06,1.6652570962905884,0.9852374196052552,0.9852374196052552,0.0,39.8896369934082,73.0,133.1812744140625,-0.0,809.258056640625,1.0,283.1643981933594,287.4494323730469,288.630859375,288.94305419921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.0644753850604066e-20,-5.322376925302033e-21,-5.322376925302033e-21,0.0,0.0,-0.0,3.116562947980128e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126720,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.742919921875,0.9990000128746032,0.5336971282958984,0.3414008915424347,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7422180175781,0.8088505268096924,0.2008873075246811,0.1896025240421295,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74273681640625,0.8886241316795349,0.2683453261852264,0.1871654540300369,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7415771484375,0.7515712976455688,0.1612374186515808,0.1524795889854431,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7423095703125,0.8182408809661865,0.2079232484102249,0.9321832656860352,291.7428894042969,286.42626953125,291.84332275390625,286.1412353515625,291.8409423828125,297.9719543457031,291.72332763671875,1.0,0.4010761380195617,1.0,1.0,0.0,1.0,-2.163996458053589,2.1639926433563232,3.7704660371673526e-06,1.672289490699768,0.9944982528686525,0.9944982528686525,0.0,40.66396713256836,76.0,1007.31103515625,-0.0,820.3568115234375,1.0,283.1789855957031,288.6602478027344,288.6000366210937,288.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,3307.44873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.371957004070282,0.3719692826271057,2.388318023349712e-07,2.4313230514526367,2.4313106536865234,1.222869468620047e-05,0.0,0.0,-0.0,2034.553466796875,0.0,7.212589263916016,821.3656005859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126780,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.9990000128746032,0.5188748240470886,0.3802771866321563,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7710876464844,0.7806851267814636,0.1974626332521438,0.1903995126485824,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.8534063696861267,0.2588385045528412,0.1847869604825973,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.7278273105621338,0.1585380136966705,0.153273805975914,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688903808594,0.7881273627281189,0.2024769037961959,0.928574800491333,286.74151611328125,286.2337341308594,291.9366760253906,286.170166015625,291.9342956542969,297.7488098144531,286.6502380371094,1.0,0.4140270948410034,1.0,1.0,0.0,1.0,-2.20548152923584,2.205477714538574,3.91710045732907e-06,1.70540452003479,0.961604118347168,0.961604118347168,0.0,50.19927597045898,79.0,12722.0498046875,-0.0,894.7462158203125,1.0,283.178955078125,286.4696350097656,290.5124816894531,291.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,2740.495849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2572881579399109,1.0,0.0,0.0,1.072469711303711,1.0724718570709229,7.70186403542539e-08,4.265621185302734,4.26561164855957,9.788513125386087e-06,0.0,0.0,-0.0,3944.51708984375,0.0,38.108436584472656,1895.3958740234373,0.0,0.0,0.2753346264362335,1.0,0.0,3.0,1.0,0.0
12126840,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.9990000128746032,0.5188748240470886,0.3802771866321563,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7710876464844,0.7806851267814636,0.1974626332521438,0.1903995126485824,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.8534063696861267,0.2588385045528412,0.1847869604825973,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.7278273105621338,0.1585380136966705,0.153273805975914,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688903808594,0.7881273627281189,0.2024769037961959,0.928574800491333,286.74151611328125,286.2337341308594,291.9366760253906,286.170166015625,291.9342956542969,297.7488098144531,286.6502380371094,1.0,0.4140270948410034,1.0,1.0,0.0,1.0,-2.20548152923584,2.205477714538574,3.91710045732907e-06,1.70540452003479,0.961604118347168,0.961604118347168,0.0,50.19927597045898,79.0,12722.0498046875,-0.0,894.7462158203125,1.0,283.178955078125,286.4696350097656,290.5124816894531,291.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,2740.495849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2572881579399109,1.0,0.0,0.0,1.072469711303711,1.0724718570709229,7.70186403542539e-08,4.265621185302734,4.26561164855957,9.788513125386087e-06,0.0,0.0,-0.0,3944.51708984375,0.0,38.108436584472656,1895.3958740234373,0.0,0.0,0.2753346264362335,1.0,0.0,3.0,1.0,0.0
12126900,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.9990000128746032,0.5047508478164673,0.4093858599662781,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.7568609118461609,0.1933244168758392,0.1868442445993423,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.8262255191802979,0.2511997520923614,0.1795458197593689,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7062914967536926,0.1551409363746643,0.1504320949316024,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.7622203826904297,0.1968482136726379,0.9055494666099548,286.158203125,286.2066650390625,291.9833374023437,286.1845092773437,291.98095703125,297.5852966308594,286.1142883300781,1.0,0.4184388816356659,1.0,1.0,0.0,1.0,-2.1988213062286377,2.198817491531372,3.893808752764016e-06,1.7003564834594729,0.9554803371429444,0.9554803371429444,0.0,56.82339859008789,79.0,13536.845703125,-0.0,913.1603393554688,1.0,283.1658020019531,285.7642517089844,290.64312744140625,291.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,4263.7119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145394563674927,1.0,0.0,0.0,1.3315778970718384,1.3315811157226562,1.1832335644612613e-07,4.265915393829346,4.265905857086182,9.786002010514494e-06,0.0,0.0,-0.0,3963.996826171875,0.0,73.00086212158203,1895.4359130859373,0.0,302.0250549316406,0.3359952270984649,1.0,0.0,3.0,1.0,0.0
12126960,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.9990000128746032,0.491351455450058,0.4343328773975372,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7384631037712097,0.1898479461669922,0.1834796518087387,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.8038462400436401,0.2450798600912094,0.1749227643013,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.6870957612991333,0.1522126644849777,0.1476768851280212,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7417188882827759,0.1917994022369384,0.8827046751976013,285.8507385253906,286.13720703125,292.0299987792969,286.19873046875,292.0276184082031,297.4458312988281,285.82403564453125,1.0,0.4218389391899109,1.0,1.0,0.0,1.0,-2.1884443759918213,2.188440561294556,3.857317096844781e-06,1.6922823190689087,0.9509612917900084,0.9509612917900084,0.0,62.76187133789063,67.0,14045.4052734375,-0.0,925.2877197265624,1.0,283.1576843261719,285.4053955078125,290.43963623046875,291.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,5856.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295358300209045,1.0,0.0,0.0,1.5535008907318115,1.5535050630569458,1.610341087143752e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3915.619140625,0.0,116.0885772705078,1895.43701171875,0.0,606.3444213867188,0.3930113315582275,1.0,0.0,3.0,1.0,0.0
12127020,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.9739594459533693,0.4734397828578949,0.4294493794441223,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.7130836248397827,0.1850592046976089,0.1786910444498062,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7710596919059753,0.2368705570697784,0.1686120480298996,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.6602342128753662,0.1479600667953491,0.1435602754354477,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.712713897228241,0.1840362399816513,0.8463135361671448,285.4720458984375,286.1254577636719,292.1233215332031,286.2268981933594,292.1208801269531,297.2737731933594,285.4561767578125,1.0,0.419493556022644,1.0,1.0,0.0,1.0,-2.1204776763916016,2.120474100112915,3.623366865213029e-06,1.6397160291671753,0.9398420453071594,0.9398420453071594,0.0,71.2344741821289,55.0,14485.9384765625,-0.0,891.6765747070312,1.0,283.1513061523437,284.9631652832031,289.7795715332031,290.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,9407.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401470899581909,1.0,0.0,0.0,1.9513280391693115,1.951334834098816,2.540703576414671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.113037109375,0.0,230.7341461181641,1895.4371337890625,0.0,1174.2470703125,0.4902179539203644,1.0,0.0,3.0,1.0,0.0
12127080,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.9739594459533693,0.4734397828578949,0.4294493794441223,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.7130836248397827,0.1850592046976089,0.1786910444498062,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7710596919059753,0.2368705570697784,0.1686120480298996,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.6602342128753662,0.1479600667953491,0.1435602754354477,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.712713897228241,0.1840362399816513,0.8463135361671448,285.4720458984375,286.1254577636719,292.1233215332031,286.2268981933594,292.1208801269531,297.2737731933594,285.4561767578125,1.0,0.419493556022644,1.0,1.0,0.0,1.0,-2.1204776763916016,2.120474100112915,3.623366865213029e-06,1.6397160291671753,0.9398420453071594,0.9398420453071594,0.0,71.2344741821289,55.0,14485.9384765625,-0.0,891.6765747070312,1.0,283.1513061523437,284.9631652832031,289.7795715332031,290.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,9407.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401470899581909,1.0,0.0,0.0,1.9513280391693115,1.951334834098816,2.540703576414671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.113037109375,0.0,230.7341461181641,1895.4371337890625,0.0,1174.2470703125,0.4902179539203644,1.0,0.0,3.0,1.0,0.0
12127140,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.9689916968345642,0.4674449265003204,0.4221788644790649,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.7096387147903442,0.1827461272478103,0.1759472489356994,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7656160593032837,0.2323477566242218,0.1648924201726913,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6563891768455505,0.145698070526123,0.1409581899642944,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7057462334632874,0.1792405247688293,0.8216057419776917,285.2638854980469,286.1099853515625,292.2166748046875,286.2546691894531,292.2141418457031,297.217041015625,285.2554931640625,1.0,0.4119840860366821,1.0,1.0,0.0,1.0,-2.0713095664978027,2.071306228637696,3.45792795997113e-06,1.6009862422943115,0.9273684024810792,0.9273684024810792,0.0,69.72074127197266,43.0,14682.72265625,-0.0,841.1908569335938,1.0,283.150146484375,284.71807861328125,289.3229675292969,290.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,12957.5166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485216617584229,1.0,0.0,0.0,2.262676477432251,2.262685537338257,3.416161007407937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.64013671875,0.0,361.1714477539063,1895.4371337890625,0.0,1230.6124267578125,0.566429615020752,1.0,0.0,3.0,1.0,0.0
12127200,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.9689916968345642,0.4674449265003204,0.4221788644790649,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.7096387147903442,0.1827461272478103,0.1759472489356994,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7656160593032837,0.2323477566242218,0.1648924201726913,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6563891768455505,0.145698070526123,0.1409581899642944,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7057462334632874,0.1792405247688293,0.8216057419776917,285.2638854980469,286.1099853515625,292.2166748046875,286.2546691894531,292.2141418457031,297.217041015625,285.2554931640625,1.0,0.4119840860366821,1.0,1.0,0.0,1.0,-2.0713095664978027,2.071306228637696,3.45792795997113e-06,1.6009862422943115,0.9273684024810792,0.9273684024810792,0.0,69.72074127197266,43.0,14682.72265625,-0.0,841.1908569335938,1.0,283.150146484375,284.71807861328125,289.3229675292969,290.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,12957.5166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485216617584229,1.0,0.0,0.0,2.262676477432251,2.262685537338257,3.416161007407937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.64013671875,0.0,361.1714477539063,1895.4371337890625,0.0,1230.6124267578125,0.566429615020752,1.0,0.0,3.0,1.0,0.0
12127260,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9831159710884094,0.4656687080860138,0.419641375541687,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.720548152923584,0.18226258456707,0.1748319268226623,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7759920358657837,0.230064257979393,0.1627684533596038,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.6663889288902283,0.1450055092573166,0.1396962255239486,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7141233086585999,0.176650121808052,0.8065114617347717,285.1532897949219,286.0907897949219,292.3099975585937,286.2820129394531,292.3074645996094,297.1980895996094,285.1488952636719,1.0,0.4023843109607696,1.0,1.0,0.0,1.0,-2.04471492767334,2.0447115898132324,3.3700530366331805e-06,1.579950213432312,0.9144143462181092,0.9144143462181092,0.0,62.34956741333008,31.0,14862.0439453125,-0.0,791.9266967773438,1.0,283.1500244140625,284.5812683105469,289.156982421875,290.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,16207.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194759011268616,1.0,0.0,0.0,2.496509552001953,2.496520757675171,4.158721367275575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.8798828125,0.0,487.3329772949219,1895.4371337890625,0.0,1042.542724609375,0.6239184737205505,1.0,0.0,3.0,1.0,0.0
12127320,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9831159710884094,0.4656687080860138,0.419641375541687,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.720548152923584,0.18226258456707,0.1748319268226623,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7759920358657837,0.230064257979393,0.1627684533596038,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.6663889288902283,0.1450055092573166,0.1396962255239486,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7141233086585999,0.176650121808052,0.8065114617347717,285.1532897949219,286.0907897949219,292.3099975585937,286.2820129394531,292.3074645996094,297.1980895996094,285.1488952636719,1.0,0.4023843109607696,1.0,1.0,0.0,1.0,-2.04471492767334,2.0447115898132324,3.3700530366331805e-06,1.579950213432312,0.9144143462181092,0.9144143462181092,0.0,62.34956741333008,31.0,14862.0439453125,-0.0,791.9266967773438,1.0,283.1500244140625,284.5812683105469,289.156982421875,290.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,16207.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194759011268616,1.0,0.0,0.0,2.496509552001953,2.496520757675171,4.158721367275575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.8798828125,0.0,487.3329772949219,1895.4371337890625,0.0,1042.542724609375,0.6239184737205505,1.0,0.0,3.0,1.0,0.0
12127380,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9990000128746032,0.4659147262573242,0.4131458401679992,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7390032410621643,0.1830222010612487,0.1749400198459625,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7959260940551758,0.2291216850280761,0.1616528630256652,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.685416042804718,0.1454306244850158,0.1395114213228225,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7302221059799194,0.1755275130271911,0.7983711957931519,285.09423828125,286.06787109375,292.4033203125,286.3089904785156,292.4007568359375,297.196044921875,285.0912780761719,1.0,0.3917502760887146,1.0,1.0,0.0,1.0,-2.025574445724488,2.02557110786438,3.3080555112974253e-06,1.565128207206726,0.9013744592666626,0.9013744592666626,0.0,52.94850158691406,25.0,15019.6259765625,-0.0,743.1088256835938,1.0,283.1499938964844,284.5015869140625,289.1718444824219,290.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,19043.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900546312332153,1.0,0.0,0.0,2.666631937026977,2.66664457321167,4.7448170903408027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.999267578125,0.0,596.9221801757812,1895.4371337890625,0.0,874.9307861328125,0.6660897731781006,1.0,0.0,3.0,1.0,0.0
12127440,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9990000128746032,0.4659147262573242,0.4131458401679992,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7390032410621643,0.1830222010612487,0.1749400198459625,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7959260940551758,0.2291216850280761,0.1616528630256652,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.685416042804718,0.1454306244850158,0.1395114213228225,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7302221059799194,0.1755275130271911,0.7983711957931519,285.09423828125,286.06787109375,292.4033203125,286.3089904785156,292.4007568359375,297.196044921875,285.0912780761719,1.0,0.3917502760887146,1.0,1.0,0.0,1.0,-2.025574445724488,2.02557110786438,3.3080555112974253e-06,1.565128207206726,0.9013744592666626,0.9013744592666626,0.0,52.94850158691406,25.0,15019.6259765625,-0.0,743.1088256835938,1.0,283.1499938964844,284.5015869140625,289.1718444824219,290.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,19043.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900546312332153,1.0,0.0,0.0,2.666631937026977,2.66664457321167,4.7448170903408027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.999267578125,0.0,596.9221801757812,1895.4371337890625,0.0,874.9307861328125,0.6660897731781006,1.0,0.0,3.0,1.0,0.0
12127500,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.4681661427021026,0.4004210531711578,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7468904852867126,0.1837087124586105,0.1753775179386139,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.804046630859375,0.2289513647556305,0.1613826900720596,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6935633420944214,0.1459239572286605,0.1397740989923477,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7367451786994934,0.1753260493278503,0.7963961362838745,285.06719970703125,286.0379943847656,292.45001220703125,286.32232666015625,292.4474182128906,297.207763671875,285.0643615722656,1.0,0.386593610048294,1.0,1.0,0.0,1.0,-2.008578300476074,2.008574962615967,3.253046543250093e-06,1.5516482591629028,0.8949298858642578,0.8949298858642578,0.0,49.42900466918945,25.0,15037.2177734375,-0.0,716.9096069335938,1.0,283.1499938964844,284.4662475585937,289.2106628417969,290.2387084960937,293.1499938964844,293.1499938964844,283.1499938964844,20437.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580080509185791,1.0,0.0,0.0,2.740076303482056,2.7400898933410645,5.009779897591216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.6708984375,0.0,649.4705200195312,1895.4371337890625,0.0,823.8638305664062,0.681668758392334,1.0,0.0,3.0,1.0,0.0
12127560,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4719499349594116,0.3874529600143432,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7556723952293396,0.1845585852861404,0.1759831607341766,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8126610517501831,0.2289291471242904,0.1612271070480346,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.702457845211029,0.1465677618980407,0.1401916742324829,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7440559267997742,0.1753170043230056,0.7953540682792664,285.0486755371094,286.04119873046875,292.4966735839844,286.3355407714844,292.4940490722656,297.2304077148437,285.0467224121094,1.0,0.3815286159515381,1.0,1.0,0.0,1.0,-1.9927932024002075,1.9927901029586792,3.202558445991599e-06,1.5392279624938965,0.8882022500038147,0.8882022500038147,0.0,45.98930358886719,25.0,15038.439453125,-0.0,692.407470703125,1.0,283.1499938964844,284.4427795410156,289.2543640136719,290.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,21478.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734789967536926,1.0,0.0,0.0,2.7871172428131104,2.7871315479278564,5.183269990993722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.6064453125,0.0,685.400634765625,1895.4371337890625,0.0,791.6359252929688,0.6903828382492065,1.0,0.0,3.0,1.0,0.0
12127620,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4820477664470672,0.3655683100223541,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7728438973426819,0.1866962015628814,0.1776724606752395,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8276864290237427,0.2292902618646621,0.161243125796318,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7186442613601685,0.1482556015253067,0.141469195485115,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7582970261573792,0.1758668422698974,0.796047031879425,285.0403137207031,286.01080322265625,292.5899963378906,286.3616943359375,292.5873718261719,297.2791442871094,285.0402526855469,1.0,0.3740116953849792,1.0,1.0,0.0,1.0,-1.9709161520004272,1.970913052558899,3.133118752884912e-06,1.5218881368637085,0.8755934834480286,0.8755934834480286,0.0,40.53742599487305,28.0,15049.1748046875,-0.0,656.74169921875,1.0,283.1499938964844,284.4307861328125,289.33380126953125,290.3610534667969,293.1499938964844,293.1499938964844,283.1499938964844,22552.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681660175323486,1.0,0.0,0.0,2.809217691421509,2.809232234954834,5.265797540232597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.67138671875,0.0,706.0509643554688,1895.4371337890625,0.0,766.5802001953125,0.6960386633872986,1.0,0.0,3.0,1.0,0.0
12127680,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4820477664470672,0.3655683100223541,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7728438973426819,0.1866962015628814,0.1776724606752395,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8276864290237427,0.2292902618646621,0.161243125796318,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7186442613601685,0.1482556015253067,0.141469195485115,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7582970261573792,0.1758668422698974,0.796047031879425,285.0403137207031,286.01080322265625,292.5899963378906,286.3616943359375,292.5873718261719,297.2791442871094,285.0402526855469,1.0,0.3740116953849792,1.0,1.0,0.0,1.0,-1.9709161520004272,1.970913052558899,3.133118752884912e-06,1.5218881368637085,0.8755934834480286,0.8755934834480286,0.0,40.53742599487305,28.0,15049.1748046875,-0.0,656.74169921875,1.0,283.1499938964844,284.4307861328125,289.33380126953125,290.3610534667969,293.1499938964844,293.1499938964844,283.1499938964844,22552.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681660175323486,1.0,0.0,0.0,2.809217691421509,2.809232234954834,5.265797540232597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.67138671875,0.0,706.0509643554688,1895.4371337890625,0.0,766.5802001953125,0.6960386633872986,1.0,0.0,3.0,1.0,0.0
12127740,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.4931570291519165,0.3495810925960541,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7880617380142212,0.1893244534730911,0.1799093633890152,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8399598598480225,0.2301075458526611,0.1616374403238296,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7315449714660645,0.1503883004188537,0.143250286579132,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7709431052207947,0.1770583987236023,0.8000786304473877,285.0575256347656,285.9766540527344,292.6833190917969,286.387451171875,292.6806640625,297.3336486816406,285.05889892578125,1.0,0.369732528924942,1.0,1.0,0.0,1.0,-1.9618481397628784,1.96184504032135,3.1044291972648352e-06,1.5145951509475708,0.8638612627983093,0.8638612627983093,0.0,36.9127197265625,31.0,15111.1005859375,-0.0,637.6146850585938,1.0,283.1499938964844,284.4473876953125,289.3914794921875,290.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,22831.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693227052688599,1.0,0.0,0.0,2.780540227890014,2.7805545330047607,5.158835847396404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.4794921875,0.0,688.85205078125,1895.4371337890625,0.0,771.9691772460938,0.689481794834137,1.0,0.0,3.0,1.0,0.0
12127800,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.4931570291519165,0.3495810925960541,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7880617380142212,0.1893244534730911,0.1799093633890152,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8399598598480225,0.2301075458526611,0.1616374403238296,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7315449714660645,0.1503883004188537,0.143250286579132,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7709431052207947,0.1770583987236023,0.8000786304473877,285.0575256347656,285.9766540527344,292.6833190917969,286.387451171875,292.6806640625,297.3336486816406,285.05889892578125,1.0,0.369732528924942,1.0,1.0,0.0,1.0,-1.9618481397628784,1.96184504032135,3.1044291972648352e-06,1.5145951509475708,0.8638612627983093,0.8638612627983093,0.0,36.9127197265625,31.0,15111.1005859375,-0.0,637.6146850585938,1.0,283.1499938964844,284.4473876953125,289.3914794921875,290.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,22831.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693227052688599,1.0,0.0,0.0,2.780540227890014,2.7805545330047607,5.158835847396404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.4794921875,0.0,688.85205078125,1895.4371337890625,0.0,771.9691772460938,0.689481794834137,1.0,0.0,3.0,1.0,0.0
12127860,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.50408536195755,0.3385296165943146,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8008447289466858,0.1923498064279556,0.1825866848230362,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8497626185417175,0.2312973290681839,0.1623378992080688,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7423492670059204,0.1528769731521606,0.1454323977231979,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7815390825271606,0.178716242313385,0.8066016435623169,285.09326171875,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3846130371094,285.0956115722656,1.0,0.3679835796356201,1.0,1.0,0.0,1.0,-1.9630804061889648,1.963077187538147,3.108043301836005e-06,1.515398383140564,0.8532541990280151,0.8532541990280151,0.0,34.685340881347656,34.0,15221.3271484375,-0.0,631.1140747070312,1.0,283.1499938964844,284.4839782714844,289.4298095703125,290.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,22569.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729542970657349,1.0,0.0,0.0,2.7212889194488525,2.7213025093078613,4.941315978612693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.456787109375,0.0,649.6549682617188,1895.4371337890625,0.0,789.1270141601562,0.6755205392837524,1.0,0.0,3.0,1.0,0.0
12127920,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.50408536195755,0.3385296165943146,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8008447289466858,0.1923498064279556,0.1825866848230362,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8497626185417175,0.2312973290681839,0.1623378992080688,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7423492670059204,0.1528769731521606,0.1454323977231979,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7815390825271606,0.178716242313385,0.8066016435623169,285.09326171875,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3846130371094,285.0956115722656,1.0,0.3679835796356201,1.0,1.0,0.0,1.0,-1.9630804061889648,1.963077187538147,3.108043301836005e-06,1.515398383140564,0.8532541990280151,0.8532541990280151,0.0,34.685340881347656,34.0,15221.3271484375,-0.0,631.1140747070312,1.0,283.1499938964844,284.4839782714844,289.4298095703125,290.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,22569.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729542970657349,1.0,0.0,0.0,2.7212889194488525,2.7213025093078613,4.941315978612693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.456787109375,0.0,649.6549682617188,1895.4371337890625,0.0,789.1270141601562,0.6755205392837524,1.0,0.0,3.0,1.0,0.0
12127980,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.5146119594573975,0.331481784582138,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8110564351081848,0.1957041770219802,0.1856224983930587,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8572145104408264,0.2328002452850341,0.1632904410362243,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.7513875365257263,0.1556565165519714,0.1479368060827255,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7899599075317383,0.1807117164134979,0.814924418926239,285.14263916015625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.4297180175781,285.1457214355469,1.0,0.3682539165019989,1.0,1.0,0.0,1.0,-1.9724035263061523,1.972400426864624,3.1373042475024704e-06,1.522722601890564,0.8439679145812988,0.8439679145812988,0.0,33.52406311035156,37.0,15371.2880859375,-0.0,634.3490600585938,1.0,283.1499938964844,284.5350341796875,289.4573974609375,290.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,21950.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576968789100647,1.0,0.0,0.0,2.6448800563812256,2.644893169403076,4.667725477247586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.404296875,0.0,599.870361328125,1895.4371337890625,0.0,808.5196533203125,0.657336413860321,1.0,0.0,3.0,1.0,0.0
