time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128040,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.5146119594573975,0.331481784582138,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8110564351081848,0.1957041770219802,0.1856224983930587,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8572145104408264,0.2328002452850341,0.1632904410362243,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.7513875365257263,0.1556565165519714,0.1479368060827255,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7899599075317383,0.1807117164134979,0.814924418926239,285.14263916015625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.4297180175781,285.1457214355469,1.0,0.3682539165019989,1.0,1.0,0.0,1.0,-1.9724035263061523,1.972400426864624,3.1373042475024704e-06,1.522722601890564,0.8439679145812988,0.8439679145812988,0.0,33.52406311035156,37.0,15371.2880859375,-0.0,634.3490600585938,1.0,283.1499938964844,284.5350341796875,289.4573974609375,290.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,21950.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576968789100647,1.0,0.0,0.0,2.6448800563812256,2.644893169403076,4.667725477247586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.404296875,0.0,599.870361328125,1895.4371337890625,0.0,808.5196533203125,0.657336413860321,1.0,0.0,3.0,1.0,0.0
12128100,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9990000128746032,0.5197218060493469,0.3292320668697357,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.8151416778564453,0.1974891275167465,0.1872556954622268,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.8600978851318359,0.2336555421352386,0.1638485789299011,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.755265474319458,0.157140240073204,0.1492914259433746,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.7933678030967712,0.1818088889122009,0.8196096420288086,285.1731872558594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.44989013671875,285.177001953125,1.0,0.3690160512924194,1.0,1.0,0.0,1.0,-1.9795845746994016,1.979581475257873,3.1599990961694857e-06,1.5283997058868408,0.840019166469574,0.840019166469574,0.0,33.26900100708008,37.0,15450.4443359375,-0.0,639.0105590820312,1.0,283.1499938964844,284.5679016113281,289.4693298339844,290.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,21427.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788874626159668,1.0,0.0,0.0,2.595088720321656,2.595101356506348,4.493634548907721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.34326171875,0.0,568.198486328125,1895.4371337890625,0.0,817.9482421875,0.6481602191925049,1.0,0.0,3.0,1.0,0.0
12128160,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.9990000128746032,0.5247368812561035,0.3277207911014557,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.8186777234077454,0.1993408650159835,0.1889605969190597,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.8624639511108398,0.2345759123563766,0.16445854306221,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7587375640869141,0.1586814820766449,0.1507088243961334,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.7962787747383118,0.1829636693000793,0.8245986700057983,285.20263671875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.46856689453125,285.206298828125,1.0,0.3701405823230743,1.0,1.0,0.0,1.0,-1.98824143409729,1.988238215446472,3.187454012731905e-06,1.5352269411087036,0.8361766934394836,0.8361766934394836,0.0,33.19886779785156,55.0,15554.1494140625,-0.0,645.4717407226562,1.0,283.1499938964844,284.59716796875,289.48150634765625,290.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,21099.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808115005493164,1.0,0.0,0.0,2.560088396072388,2.560100793838501,4.373239335109247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.931396484375,0.0,546.8086547851562,1895.4371337890625,0.0,827.508544921875,0.637001097202301,1.0,0.0,3.0,1.0,0.0
12128220,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.9990000128746032,0.5328819751739502,0.340790718793869,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.8136056065559387,0.2032609283924102,0.1926920711994171,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8539313673973083,0.2366315424442291,0.165913239121437,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7541642785072327,0.1619515866041183,0.1538394689559936,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.789349377155304,0.1854363828897476,0.8359236121177673,285.2806701660156,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.4930419921875,285.2858581542969,1.0,0.379190444946289,1.0,1.0,0.0,1.0,-2.027503252029419,2.0274999141693115,3.313048409836483e-06,1.565819501876831,0.8301905989646912,0.8301905989646912,0.0,36.80675506591797,58.0,15871.3466796875,-0.0,688.9561157226562,1.0,283.1499938964844,284.6768798828125,289.5073547363281,290.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,20094.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848931670188904,1.0,0.0,0.0,2.472635269165039,2.472646951675415,4.079561506387108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.978271484375,0.0,494.7515563964844,1895.4371337890625,0.0,848.1420288085938,0.618852436542511,1.0,0.0,3.0,1.0,0.0
12128280,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.9990000128746032,0.5328819751739502,0.340790718793869,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.8136056065559387,0.2032609283924102,0.1926920711994171,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8539313673973083,0.2366315424442291,0.165913239121437,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7541642785072327,0.1619515866041183,0.1538394689559936,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.789349377155304,0.1854363828897476,0.8359236121177673,285.2806701660156,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.4930419921875,285.2858581542969,1.0,0.379190444946289,1.0,1.0,0.0,1.0,-2.027503252029419,2.0274999141693115,3.313048409836483e-06,1.565819501876831,0.8301905989646912,0.8301905989646912,0.0,36.80675506591797,58.0,15871.3466796875,-0.0,688.9561157226562,1.0,283.1499938964844,284.6768798828125,289.5073547363281,290.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,20094.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848931670188904,1.0,0.0,0.0,2.472635269165039,2.472646951675415,4.079561506387108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.978271484375,0.0,494.7515563964844,1895.4371337890625,0.0,848.1420288085938,0.618852436542511,1.0,0.0,3.0,1.0,0.0
12128340,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.9990000128746032,0.5383266806602478,0.3538092970848083,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.8090597987174988,0.2073838114738464,0.1966469138860702,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8463244438171387,0.2388896644115448,0.1675333529710769,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.7502485513687134,0.1653869003057479,0.1571569740772247,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.7830363512039185,0.1879712045192718,0.8477452397346497,285.3576965332031,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4967956542969,285.3621520996094,1.0,0.3876615762710571,1.0,1.0,0.0,1.0,-2.068022489547729,2.068019151687622,3.4459833386790706e-06,1.5977368354797363,0.825972855091095,0.825972855091095,0.0,40.57510757446289,61.0,16234.8291015625,-0.0,735.6151733398438,1.0,283.1499938964844,284.7492980957031,289.5400085449219,290.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,19488.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908573269844055,1.0,0.0,0.0,2.416789531707764,2.416800737380981,3.8973641380835033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.3115234375,0.0,463.4239196777344,1895.4371337890625,0.0,879.16796875,0.605701208114624,1.0,0.0,3.0,1.0,0.0
12128400,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.9990000128746032,0.5383266806602478,0.3538092970848083,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.8090597987174988,0.2073838114738464,0.1966469138860702,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8463244438171387,0.2388896644115448,0.1675333529710769,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.7502485513687134,0.1653869003057479,0.1571569740772247,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.7830363512039185,0.1879712045192718,0.8477452397346497,285.3576965332031,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4967956542969,285.3621520996094,1.0,0.3876615762710571,1.0,1.0,0.0,1.0,-2.068022489547729,2.068019151687622,3.4459833386790706e-06,1.5977368354797363,0.825972855091095,0.825972855091095,0.0,40.57510757446289,61.0,16234.8291015625,-0.0,735.6151733398438,1.0,283.1499938964844,284.7492980957031,289.5400085449219,290.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,19488.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908573269844055,1.0,0.0,0.0,2.416789531707764,2.416800737380981,3.8973641380835033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.3115234375,0.0,463.4239196777344,1895.4371337890625,0.0,879.16796875,0.605701208114624,1.0,0.0,3.0,1.0,0.0
12128460,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9990000128746032,0.5430353879928589,0.365980863571167,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8052136898040771,0.2113192230463028,0.2005548775196075,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8397986888885498,0.2409605979919433,0.1691172569990158,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.7470412850379944,0.1685987710952758,0.1603953093290329,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7774838209152222,0.1902062892913818,0.8587923049926758,285.4275817871094,285.6891784667969,293.24853515625,286.5373840332031,293.2458190917969,297.4941101074219,285.431640625,1.0,0.3958511352539062,1.0,1.0,0.0,1.0,-2.1063950061798096,2.106391429901123,3.574410584405996e-06,1.627908706665039,0.8234734535217285,0.8234734535217285,0.0,44.22468566894531,64.0,16602.2421875,-0.0,781.650390625,1.0,283.1499938964844,284.813232421875,289.572509765625,290.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,19041.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980093479156494,1.0,0.0,0.0,2.3776192665100098,2.3776299953460693,3.772054526507418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.69384765625,0.0,442.1288146972656,1895.4371337890625,0.0,917.7762451171876,0.5964421033859253,1.0,0.0,3.0,1.0,0.0
12128520,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9990000128746032,0.5430353879928589,0.365980863571167,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8052136898040771,0.2113192230463028,0.2005548775196075,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8397986888885498,0.2409605979919433,0.1691172569990158,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.7470412850379944,0.1685987710952758,0.1603953093290329,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7774838209152222,0.1902062892913818,0.8587923049926758,285.4275817871094,285.6891784667969,293.24853515625,286.5373840332031,293.2458190917969,297.4941101074219,285.431640625,1.0,0.3958511352539062,1.0,1.0,0.0,1.0,-2.1063950061798096,2.106391429901123,3.574410584405996e-06,1.627908706665039,0.8234734535217285,0.8234734535217285,0.0,44.22468566894531,64.0,16602.2421875,-0.0,781.650390625,1.0,283.1499938964844,284.813232421875,289.572509765625,290.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,19041.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980093479156494,1.0,0.0,0.0,2.3776192665100098,2.3776299953460693,3.772054526507418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.69384765625,0.0,442.1288146972656,1895.4371337890625,0.0,917.7762451171876,0.5964421033859253,1.0,0.0,3.0,1.0,0.0
12128580,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.9990000128746032,0.5468980073928833,0.3786565363407135,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.8006712198257446,0.2148840874433517,0.2041001915931701,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.8329376578330994,0.2426888346672058,0.1704486906528473,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.7431402206420898,0.1713859438896179,0.163223534822464,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.7712629437446594,0.1919783800840377,0.8676915168762207,285.49249267578125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540954589844,297.4848937988281,285.4961853027344,1.0,0.4036549031734466,1.0,1.0,0.0,1.0,-2.141564130783081,2.1415603160858154,3.694348833960248e-06,1.65556001663208,0.8228488564491272,0.8228488564491272,0.0,48.007808685302734,67.0,16978.5390625,-0.0,826.7967529296875,1.0,283.1499938964844,284.8703918457031,289.607177734375,290.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18686.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050231456756592,1.0,0.0,0.0,2.351740598678589,2.3517510890960693,3.690389291932661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.158935546875,0.0,428.1272583007813,1895.4371337890625,0.0,957.1300048828124,0.5902373194694519,1.0,0.0,3.0,1.0,0.0
12128640,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.9990000128746032,0.5468980073928833,0.3786565363407135,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.8006712198257446,0.2148840874433517,0.2041001915931701,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.8329376578330994,0.2426888346672058,0.1704486906528473,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.7431402206420898,0.1713859438896179,0.163223534822464,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.7712629437446594,0.1919783800840377,0.8676915168762207,285.49249267578125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540954589844,297.4848937988281,285.4961853027344,1.0,0.4036549031734466,1.0,1.0,0.0,1.0,-2.141564130783081,2.1415603160858154,3.694348833960248e-06,1.65556001663208,0.8228488564491272,0.8228488564491272,0.0,48.007808685302734,67.0,16978.5390625,-0.0,826.7967529296875,1.0,283.1499938964844,284.8703918457031,289.607177734375,290.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18686.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050231456756592,1.0,0.0,0.0,2.351740598678589,2.3517510890960693,3.690389291932661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.158935546875,0.0,428.1272583007813,1895.4371337890625,0.0,957.1300048828124,0.5902373194694519,1.0,0.0,3.0,1.0,0.0
12128700,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.9990000128746032,0.5485745668411255,0.3849802017211914,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7983841300010681,0.2165874242782592,0.2057849466800689,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8295785784721375,0.2434859722852707,0.1710582226514816,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.7411402463912964,0.1726789474487304,0.1645293235778808,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.7681372761726379,0.1927542239427566,0.8715799450874329,285.52325439453125,285.56756591796875,293.4148254394531,286.5924987792969,293.4117736816406,297.478759765625,285.5268249511719,1.0,0.4074081480503082,1.0,1.0,0.0,1.0,-2.158154249191284,2.1581504344940186,3.751624717551749e-06,1.6685773134231567,0.8233466148376465,0.8233466148376465,0.0,49.909854888916016,67.0,17170.908203125,-0.0,848.9984130859375,1.0,283.1499938964844,284.8966979980469,289.6264343261719,290.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18537.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083717346191406,1.0,0.0,0.0,2.3429934978485107,2.3430042266845703,3.662988774522091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.6162109375,0.0,423.3160400390625,1895.4371337890625,0.0,976.40966796875,0.5880964994430542,1.0,0.0,3.0,1.0,0.0
12128760,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.9990000128746032,0.5501172542572021,0.3912203907966614,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.7961661219596863,0.2182575017213821,0.2074320465326309,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.8263244032859802,0.2442565113306045,0.1716450601816177,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.7391809225082397,0.1739247590303421,0.1657840609550476,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7650830745697021,0.1934779286384582,0.8752015233039856,285.55291748046875,285.5306701660156,293.47479248046875,286.6142883300781,293.4716796875,297.4720764160156,285.55633544921875,1.0,0.4110649824142456,1.0,1.0,0.0,1.0,-2.174190044403076,2.1741862297058105,3.807383109233342e-06,1.6811270713806152,0.8242129683494568,0.8242129683494568,0.0,51.803466796875,70.0,17367.330078125,-0.0,870.958984375,1.0,283.1499938964844,284.92144775390625,289.6473693847656,290.81463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18387.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116332411766052,1.0,0.0,0.0,2.337177038192749,2.337187528610229,3.644824175808026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.747802734375,0.0,419.8932800292969,1895.4371337890625,0.0,995.4864501953124,0.5865989327430725,1.0,0.0,3.0,1.0,0.0
12128820,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.9990000128746032,0.5528948307037354,0.4033502638339996,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7920456528663635,0.2215362340211868,0.2106550186872482,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8201770782470703,0.245750218629837,0.1727776080369949,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7354846596717834,0.1763165146112442,0.1681851595640182,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.7593024969100952,0.1948142051696777,0.8818755149841309,285.6093444824219,285.4330444335937,293.60107421875,286.6625061035156,293.5977783203125,297.4579162597656,285.6124572753906,1.0,0.4181139469146728,1.0,1.0,0.0,1.0,-2.20489239692688,2.2048885822296143,3.915153683919925e-06,1.7050268650054932,0.8276610970497131,0.8276610970497131,0.0,55.54350662231445,73.0,17772.16796875,-0.0,914.26220703125,1.0,283.1499938964844,284.9668884277344,289.694580078125,290.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18119.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180292963981628,1.0,0.0,0.0,2.3326756954193115,2.332685947418213,3.630797777987027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.0576171875,0.0,416.5304565429688,1895.4371337890625,0.0,1033.73876953125,0.5852192640304565,1.0,0.0,3.0,1.0,0.0
12128880,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.9990000128746032,0.5528948307037354,0.4033502638339996,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7920456528663635,0.2215362340211868,0.2106550186872482,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8201770782470703,0.245750218629837,0.1727776080369949,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7354846596717834,0.1763165146112442,0.1681851595640182,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.7593024969100952,0.1948142051696777,0.8818755149841309,285.6093444824219,285.4330444335937,293.60107421875,286.6625061035156,293.5977783203125,297.4579162597656,285.6124572753906,1.0,0.4181139469146728,1.0,1.0,0.0,1.0,-2.20489239692688,2.2048885822296143,3.915153683919925e-06,1.7050268650054932,0.8276610970497131,0.8276610970497131,0.0,55.54350662231445,73.0,17772.16796875,-0.0,914.26220703125,1.0,283.1499938964844,284.9668884277344,289.694580078125,290.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18119.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180292963981628,1.0,0.0,0.0,2.3326756954193115,2.332685947418213,3.630797777987027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.0576171875,0.0,416.5304565429688,1895.4371337890625,0.0,1033.73876953125,0.5852192640304565,1.0,0.0,3.0,1.0,0.0
12128940,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9990000128746032,0.5553514957427979,0.4149356782436371,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7884166836738586,0.2247713208198547,0.2138243168592453,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8144991397857666,0.2472119033336639,0.1738799810409546,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7321481108665466,0.1786173284053802,0.1704863756895065,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.7540271878242493,0.1960469931364059,0.8880190849304199,285.6618957519531,285.3233337402344,293.7351989746094,286.7164001464844,293.73175048828125,297.4437255859375,285.6647644042969,1.0,0.4248417019844055,1.0,1.0,0.0,1.0,-2.234083414077759,2.234079360961914,4.0188465391111095e-06,1.7275962829589844,0.8333104848861694,0.8333104848861694,0.0,59.20101547241211,76.0,18195.3828125,-0.0,956.84716796875,1.0,283.1499938964844,285.00689697265625,289.7488708496094,290.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,17871.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245059370994568,1.0,0.0,0.0,2.3375535011291504,2.337563991546631,3.64599856084169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.22021484375,0.0,417.5960083007813,1895.4371337890625,0.0,1073.58447265625,0.5859354138374329,1.0,0.0,3.0,1.0,0.0
12129000,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9990000128746032,0.5553514957427979,0.4149356782436371,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7884166836738586,0.2247713208198547,0.2138243168592453,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8144991397857666,0.2472119033336639,0.1738799810409546,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7321481108665466,0.1786173284053802,0.1704863756895065,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.7540271878242493,0.1960469931364059,0.8880190849304199,285.6618957519531,285.3233337402344,293.7351989746094,286.7164001464844,293.73175048828125,297.4437255859375,285.6647644042969,1.0,0.4248417019844055,1.0,1.0,0.0,1.0,-2.234083414077759,2.234079360961914,4.0188465391111095e-06,1.7275962829589844,0.8333104848861694,0.8333104848861694,0.0,59.20101547241211,76.0,18195.3828125,-0.0,956.84716796875,1.0,283.1499938964844,285.00689697265625,289.7488708496094,290.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,17871.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245059370994568,1.0,0.0,0.0,2.3375535011291504,2.337563991546631,3.64599856084169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.22021484375,0.0,417.5960083007813,1895.4371337890625,0.0,1073.58447265625,0.5859354138374329,1.0,0.0,3.0,1.0,0.0
12129060,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.9990000128746032,0.5575340986251831,0.4259516894817352,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7852930426597595,0.2279937118291854,0.2169725745916366,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.8092424869537354,0.2486771196126938,0.1749772131443023,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7291947603225708,0.1808723509311676,0.1727318316698074,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.749261736869812,0.1972104012966156,0.893807590007782,285.7106628417969,285.20172119140625,293.8764038085937,286.7753601074219,293.8728332519531,297.4299011230469,285.7133178710937,1.0,0.4312912821769714,1.0,1.0,0.0,1.0,-2.262066125869751,2.262061834335327,4.1196121856046375e-06,1.7492367029190063,0.8412680625915527,0.8412680625915527,0.0,62.77155303955078,79.0,18638.380859375,-0.0,998.8750610351562,1.0,283.1499938964844,285.0415954589844,289.80926513671875,291.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,17636.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312747597694397,1.0,0.0,0.0,2.3512938022613525,2.351304054260254,3.688986964789365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.06787109375,0.0,422.8546142578125,1895.4371337890625,0.0,1116.391357421875,0.5886327624320984,1.0,0.0,3.0,1.0,0.0
12129120,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.9990000128746032,0.5575340986251831,0.4259516894817352,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7852930426597595,0.2279937118291854,0.2169725745916366,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.8092424869537354,0.2486771196126938,0.1749772131443023,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7291947603225708,0.1808723509311676,0.1727318316698074,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.749261736869812,0.1972104012966156,0.893807590007782,285.7106628417969,285.20172119140625,293.8764038085937,286.7753601074219,293.8728332519531,297.4299011230469,285.7133178710937,1.0,0.4312912821769714,1.0,1.0,0.0,1.0,-2.262066125869751,2.262061834335327,4.1196121856046375e-06,1.7492367029190063,0.8412680625915527,0.8412680625915527,0.0,62.77155303955078,79.0,18638.380859375,-0.0,998.8750610351562,1.0,283.1499938964844,285.0415954589844,289.80926513671875,291.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,17636.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312747597694397,1.0,0.0,0.0,2.3512938022613525,2.351304054260254,3.688986964789365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.06787109375,0.0,422.8546142578125,1895.4371337890625,0.0,1116.391357421875,0.5886327624320984,1.0,0.0,3.0,1.0,0.0
12129180,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9990000128746032,0.5594903826713562,0.4364294409751892,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7826344966888428,0.2312168329954147,0.2201164066791534,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.8043381571769714,0.2501576840877533,0.1760817766189575,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.7265938520431519,0.183094322681427,0.1749425381422042,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7449573278427124,0.1983225494623184,0.8993370532989502,285.7557373046875,285.06842041015625,294.0240173339844,286.8387756347656,294.0203552246094,297.4164123535156,285.7581481933594,1.0,0.4375018179416656,1.0,1.0,0.0,1.0,-2.289053440093994,2.2890493869781494,4.218295543978456e-06,1.7702473402023315,0.8516381978988647,0.8516381978988647,0.0,66.26204681396484,82.0,19101.693359375,-0.0,1040.4923095703125,1.0,283.1499938964844,285.07110595703125,289.8745422363281,291.1401672363281,293.1499938964844,293.1499938964844,283.1499938964844,17412.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384231448173523,1.0,0.0,0.0,2.373432159423828,2.3734426498413086,3.758781019769232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.337890625,0.0,432.2001037597656,1895.4371337890625,0.0,1162.8533935546875,0.593216598033905,1.0,0.0,3.0,1.0,0.0
12129240,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9990000128746032,0.5594903826713562,0.4364294409751892,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7826344966888428,0.2312168329954147,0.2201164066791534,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.8043381571769714,0.2501576840877533,0.1760817766189575,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.7265938520431519,0.183094322681427,0.1749425381422042,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7449573278427124,0.1983225494623184,0.8993370532989502,285.7557373046875,285.06842041015625,294.0240173339844,286.8387756347656,294.0203552246094,297.4164123535156,285.7581481933594,1.0,0.4375018179416656,1.0,1.0,0.0,1.0,-2.289053440093994,2.2890493869781494,4.218295543978456e-06,1.7702473402023315,0.8516381978988647,0.8516381978988647,0.0,66.26204681396484,82.0,19101.693359375,-0.0,1040.4923095703125,1.0,283.1499938964844,285.07110595703125,289.8745422363281,291.1401672363281,293.1499938964844,293.1499938964844,283.1499938964844,17412.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384231448173523,1.0,0.0,0.0,2.373432159423828,2.3734426498413086,3.758781019769232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.337890625,0.0,432.2001037597656,1895.4371337890625,0.0,1162.8533935546875,0.593216598033905,1.0,0.0,3.0,1.0,0.0
12129300,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.9990000128746032,0.5603914856910706,0.4414919912815094,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7814555168151855,0.2328304499387741,0.2216888815164566,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.8020343780517578,0.2509035468101501,0.1766379624605178,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.7254025340080261,0.1841929703950882,0.1760353296995163,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.742952823638916,0.1988622546195984,0.9020214676856996,285.77691650390625,284.9970092773437,294.1000061035156,286.8719787597656,294.0962829589844,297.40997314453125,285.7792358398437,1.0,0.440528392791748,1.0,1.0,0.0,1.0,-2.302229404449463,2.302225112915039,4.266924861440202e-06,1.7805057764053345,0.8577654957771301,0.8577654957771301,0.0,67.98007202148438,82.0,19340.9375,-0.0,1061.190185546875,1.0,283.1499938964844,285.083984375,289.90869140625,291.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,17305.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421413421630859,1.0,0.0,0.0,2.3874831199646,2.38749361038208,3.803417030212586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.29833984375,0.0,438.3870544433594,1895.4371337890625,0.0,1187.5172119140625,0.5961836576461792,1.0,0.0,3.0,1.0,0.0
12129360,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9990000128746032,0.5612408518791199,0.4464539289474487,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.7803624272346497,0.2344460189342498,0.2232625037431717,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969055175781,0.7998311519622803,0.2516506910324096,0.1771952360868454,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7242712378501892,0.1852833777666092,0.1771198213100433,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.7410318851470947,0.1993917524814605,0.9046566486358644,285.7972412109375,284.95001220703125,294.17730712890625,286.90606689453125,294.1735534667969,297.4037475585937,285.7994689941406,1.0,0.4435075521469116,1.0,1.0,0.0,1.0,-2.315218210220337,2.315213918685913,4.315056685300078e-06,1.7905659675598145,0.8641467690467834,0.8641467690467834,0.0,69.68147277832031,85.0,19584.970703125,-0.0,1081.8350830078125,1.0,283.1499938964844,285.0956726074219,289.9436950683594,291.2376708984375,293.1499938964844,293.1499938964844,283.1499938964844,17207.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459503769874573,1.0,0.0,0.0,2.4033660888671875,2.403376817703247,3.854190708807437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.750244140625,0.0,445.5719299316406,1895.4371337890625,0.0,1213.129150390625,0.599568247795105,1.0,0.0,3.0,1.0,0.0
12129420,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.9990000128746032,0.5627955794334412,0.4560663402080536,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.7784311175346375,0.2376877814531326,0.2264162451028823,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.7957183718681335,0.2531481981277466,0.1783109009265899,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.7221860885620117,0.1874431371688842,0.1792660802602768,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.7374314665794373,0.2004248797893524,0.909796416759491,285.8368835449219,284.95001220703125,294.3356018066406,286.9765930175781,294.3317565917969,297.3919982910156,285.8390197753906,1.0,0.4493362009525299,1.0,1.0,0.0,1.0,-2.340646982192993,2.3406426906585693,4.41062775280443e-06,1.8105463981628416,0.8762381672859192,0.8762381672859192,0.0,73.0458755493164,73.0,20081.927734375,-0.0,1122.99560546875,1.0,283.1499938964844,285.1176147460937,290.0156555175781,291.33905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17105.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537730693817139,1.0,0.0,0.0,2.437080144882202,2.437091112136841,3.963081667279767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.653076171875,0.0,461.646484375,1895.4371337890625,0.0,1266.7982177734375,0.6069190502166748,1.0,0.0,3.0,1.0,0.0
12129480,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.9990000128746032,0.5627955794334412,0.4560663402080536,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.7784311175346375,0.2376877814531326,0.2264162451028823,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.7957183718681335,0.2531481981277466,0.1783109009265899,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.7221860885620117,0.1874431371688842,0.1792660802602768,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.7374314665794373,0.2004248797893524,0.909796416759491,285.8368835449219,284.95001220703125,294.3356018066406,286.9765930175781,294.3317565917969,297.3919982910156,285.8390197753906,1.0,0.4493362009525299,1.0,1.0,0.0,1.0,-2.340646982192993,2.3406426906585693,4.41062775280443e-06,1.8105463981628416,0.8762381672859192,0.8762381672859192,0.0,73.0458755493164,73.0,20081.927734375,-0.0,1122.99560546875,1.0,283.1499938964844,285.1176147460937,290.0156555175781,291.33905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17105.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537730693817139,1.0,0.0,0.0,2.437080144882202,2.437091112136841,3.963081667279767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.653076171875,0.0,461.646484375,1895.4371337890625,0.0,1266.7982177734375,0.6069190502166748,1.0,0.0,3.0,1.0,0.0
12129540,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.9990000128746032,0.5655525922775269,0.4527337551116943,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.7839097380638123,0.240915447473526,0.229429692029953,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.79925936460495,0.2546149790287018,0.1793133318424224,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7262884378433228,0.1895461231470108,0.1812313497066497,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7401992678642273,0.201409563422203,0.914086103439331,285.86639404296875,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.3867492675781,285.8675537109375,1.0,0.4494435489177704,1.0,1.0,0.0,1.0,-2.3490025997161865,2.348998069763184,4.442900262802141e-06,1.817457914352417,0.8886745572090149,0.8886745572090149,0.0,72.4249496459961,76.0,20485.8359375,-0.0,1129.778564453125,1.0,283.1499938964844,285.129638671875,290.0884094238281,291.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,17044.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615687608718872,1.0,0.0,0.0,2.4729065895080566,2.4729177951812744,4.0804570744512603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.3623046875,0.0,479.4334411621094,1895.4371337890625,0.0,1321.6722412109375,0.6148232817649841,1.0,0.0,3.0,1.0,0.0
12129600,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.9990000128746032,0.5655525922775269,0.4527337551116943,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.7839097380638123,0.240915447473526,0.229429692029953,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.79925936460495,0.2546149790287018,0.1793133318424224,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7262884378433228,0.1895461231470108,0.1812313497066497,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7401992678642273,0.201409563422203,0.914086103439331,285.86639404296875,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.3867492675781,285.8675537109375,1.0,0.4494435489177704,1.0,1.0,0.0,1.0,-2.3490025997161865,2.348998069763184,4.442900262802141e-06,1.817457914352417,0.8886745572090149,0.8886745572090149,0.0,72.4249496459961,76.0,20485.8359375,-0.0,1129.778564453125,1.0,283.1499938964844,285.129638671875,290.0884094238281,291.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,17044.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615687608718872,1.0,0.0,0.0,2.4729065895080566,2.4729177951812744,4.0804570744512603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.3623046875,0.0,479.4334411621094,1895.4371337890625,0.0,1321.6722412109375,0.6148232817649841,1.0,0.0,3.0,1.0,0.0
12129660,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9990000128746032,0.5701638460159302,0.4516814947128296,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7880916595458984,0.2441761642694473,0.2324803918600082,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8014407753944397,0.2560847103595733,0.1803245842456817,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7292314767837524,0.191641017794609,0.1831956803798675,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7418611645698547,0.2024274319410324,0.918525218963623,285.893310546875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.3929138183594,285.8949279785156,1.0,0.4512136876583099,1.0,1.0,0.0,1.0,-2.360299825668335,2.360295295715332,4.48588843937614e-06,1.8263415098190308,0.9014207720756532,0.9014207720756532,0.0,72.500244140625,79.0,20908.724609375,-0.0,1142.708251953125,1.0,283.1499938964844,285.1402282714844,290.159423828125,291.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17014.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684387922286987,1.0,0.0,0.0,2.5097029209136963,2.509714126586914,4.202792638352548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.60986328125,0.0,498.3711242675781,1895.4371337890625,0.0,1371.1400146484375,0.6230045557022095,1.0,0.0,3.0,1.0,0.0
12129720,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9990000128746032,0.5701638460159302,0.4516814947128296,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7880916595458984,0.2441761642694473,0.2324803918600082,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8014407753944397,0.2560847103595733,0.1803245842456817,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7292314767837524,0.191641017794609,0.1831956803798675,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7418611645698547,0.2024274319410324,0.918525218963623,285.893310546875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.3929138183594,285.8949279785156,1.0,0.4512136876583099,1.0,1.0,0.0,1.0,-2.360299825668335,2.360295295715332,4.48588843937614e-06,1.8263415098190308,0.9014207720756532,0.9014207720756532,0.0,72.500244140625,79.0,20908.724609375,-0.0,1142.708251953125,1.0,283.1499938964844,285.1402282714844,290.159423828125,291.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17014.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684387922286987,1.0,0.0,0.0,2.5097029209136963,2.509714126586914,4.202792638352548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.60986328125,0.0,498.3711242675781,1895.4371337890625,0.0,1371.1400146484375,0.6230045557022095,1.0,0.0,3.0,1.0,0.0
12129780,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.9990000128746032,0.5745846629142761,0.4534330368041992,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7906606793403625,0.2474859952926635,0.2356068342924118,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.8019631505012512,0.2575694024562835,0.1813684552907943,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7307976484298706,0.1937356740236282,0.185191124677658,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.7421651482582092,0.2034801542758941,0.923292875289917,285.925048828125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.39727783203125,285.92681884765625,1.0,0.4539472460746765,1.0,1.0,0.0,1.0,-2.3755364418029785,2.375531911849976,4.544152034213767e-06,1.8382914066314693,0.9146320819854736,0.9146320819854736,0.0,73.45391082763672,82.0,21371.18359375,-0.0,1163.7584228515625,1.0,283.1499938964844,285.1543273925781,290.2342834472656,291.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,17001.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748763918876648,1.0,0.0,0.0,2.5469226837158203,2.5469343662261963,4.328375098339166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.18017578125,0.0,518.149169921875,1895.4371337890625,0.0,1418.4052734375,0.6343192458152771,1.0,0.0,3.0,1.0,0.0
12129840,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.9990000128746032,0.5745846629142761,0.4534330368041992,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7906606793403625,0.2474859952926635,0.2356068342924118,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.8019631505012512,0.2575694024562835,0.1813684552907943,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7307976484298706,0.1937356740236282,0.185191124677658,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.7421651482582092,0.2034801542758941,0.923292875289917,285.925048828125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.39727783203125,285.92681884765625,1.0,0.4539472460746765,1.0,1.0,0.0,1.0,-2.3755364418029785,2.375531911849976,4.544152034213767e-06,1.8382914066314693,0.9146320819854736,0.9146320819854736,0.0,73.45391082763672,82.0,21371.18359375,-0.0,1163.7584228515625,1.0,283.1499938964844,285.1543273925781,290.2342834472656,291.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,17001.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748763918876648,1.0,0.0,0.0,2.5469226837158203,2.5469343662261963,4.328375098339166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.18017578125,0.0,518.149169921875,1895.4371337890625,0.0,1418.4052734375,0.6343192458152771,1.0,0.0,3.0,1.0,0.0
