time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129900,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.9990000128746032,0.5766056180000305,0.4550176560878753,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7915340662002563,0.2491496056318283,0.2371920496225357,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8018044829368591,0.2583052515983581,0.1818972080945968,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7312278151512146,0.1947744786739349,0.1861935704946518,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.7419672608375549,0.2040026038885116,0.9257317781448364,285.93280029296875,284.95001220703125,294.91851806640625,287.2406005859375,294.9145202636719,297.3983764648437,285.9338684082031,1.0,0.4555961191654205,1.0,1.0,0.0,1.0,-2.38411283493042,2.384108066558838,4.577010258799419e-06,1.8449584245681765,0.921264111995697,0.921264111995697,0.0,74.15200805664062,82.0,21646.619140625,-0.0,1176.3677978515625,1.0,283.1499938964844,285.14959716796875,290.2745056152344,291.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17297.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783230900764465,1.0,0.0,0.0,2.5876569747924805,2.5876688957214355,4.46793364972109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.69921875,0.0,542.0739135742188,1895.4371337890625,0.0,1444.0633544921875,0.6413376927375793,1.0,0.0,3.0,1.0,0.0
12129960,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.9990000128746032,0.5784683227539062,0.457021415233612,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7921523451805115,0.2508108913898468,0.2387791872024536,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8013845086097717,0.2590271234512329,0.1824190467596054,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.7314382195472717,0.1958002001047134,0.1871882379055023,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.7415487766265869,0.2045112252235412,0.9281354546546936,285.944091796875,284.95001220703125,295.0042724609375,287.2795104980469,295.0002746582031,297.3985595703125,285.9454345703125,1.0,0.4573937058448791,1.0,1.0,0.0,1.0,-2.3931355476379395,2.3931310176849365,4.6116692828945816e-06,1.8519493341445925,0.9280037879943848,0.9280037879943848,0.0,74.97946166992188,85.0,21905.326171875,-0.0,1190.0997314453125,1.0,283.1499938964844,285.15057373046875,290.31500244140625,291.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,17441.888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819527745246887,1.0,0.0,0.0,2.616761922836304,2.616774082183838,4.569006648580398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.61279296875,0.0,559.247802734375,1895.4371337890625,0.0,1471.3428955078125,0.6510503888130188,1.0,0.0,3.0,1.0,0.0
12130020,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.9990000128746032,0.5817211866378784,0.4620432257652282,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.7927756905555725,0.2541209757328033,0.241956740617752,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.7999184727668762,0.2604219317436218,0.1834409534931183,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7313252091407776,0.1978067606687545,0.1891501992940902,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.7401760816574097,0.2054758667945861,0.9327887892723083,285.9567565917969,284.95001220703125,295.1767883300781,287.3575439453125,295.1727905273437,297.396484375,285.9578552246094,1.0,0.4613350629806518,1.0,1.0,0.0,1.0,-2.412159919738769,2.4121551513671875,4.685161002271343e-06,1.8666731119155884,0.9414973855018616,0.9414973855018616,0.0,76.95323181152344,88.0,22474.24609375,-0.0,1220.2987060546875,1.0,283.1499938964844,285.1383972167969,290.39752197265625,291.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,18106.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899835467338562,1.0,0.0,0.0,2.7019169330596924,2.701929807662964,4.871214969170978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.33056640625,0.0,612.9339599609375,1895.4371337890625,0.0,1532.6192626953125,0.6714946031570435,1.0,0.0,3.0,1.0,0.0
12130080,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.9990000128746032,0.5817211866378784,0.4620432257652282,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.7927756905555725,0.2541209757328033,0.241956740617752,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.7999184727668762,0.2604219317436218,0.1834409534931183,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7313252091407776,0.1978067606687545,0.1891501992940902,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.7401760816574097,0.2054758667945861,0.9327887892723083,285.9567565917969,284.95001220703125,295.1767883300781,287.3575439453125,295.1727905273437,297.396484375,285.9578552246094,1.0,0.4613350629806518,1.0,1.0,0.0,1.0,-2.412159919738769,2.4121551513671875,4.685161002271343e-06,1.8666731119155884,0.9414973855018616,0.9414973855018616,0.0,76.95323181152344,88.0,22474.24609375,-0.0,1220.2987060546875,1.0,283.1499938964844,285.1383972167969,290.39752197265625,291.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,18106.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899835467338562,1.0,0.0,0.0,2.7019169330596924,2.701929807662964,4.871214969170978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.33056640625,0.0,612.9339599609375,1895.4371337890625,0.0,1532.6192626953125,0.6714946031570435,1.0,0.0,3.0,1.0,0.0
12130140,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.9990000128746032,0.5843822360038757,0.4681151509284973,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7927679419517517,0.257413774728775,0.2451294362545013,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7978112101554871,0.2617582082748413,0.1844278573989868,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.7306537628173828,0.1997510939836502,0.1910654455423355,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.738245964050293,0.2063628733158111,0.9371572732925416,285.96612548828125,284.95001220703125,295.3500061035156,287.4353332519531,295.34600830078125,297.3916015625,285.96710205078125,1.0,0.4656075537204742,1.0,1.0,0.0,1.0,-2.4320003986358643,2.4319956302642822,4.762505341204815e-06,1.88205885887146,0.9550917744636536,0.9550917744636536,0.0,79.26592254638672,91.0,23064.9296875,0.0,1253.3038330078125,1.0,283.1499938964844,285.1217346191406,290.4789123535156,291.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18925.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987564563751221,1.0,0.0,0.0,2.796759605407715,2.796773195266724,5.21919616858213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.02197265625,0.0,677.0506591796875,1895.4371337890625,0.0,1600.953125,0.6942844390869141,1.0,0.0,3.0,1.0,0.0
12130200,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.9990000128746032,0.5843822360038757,0.4681151509284973,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7927679419517517,0.257413774728775,0.2451294362545013,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7978112101554871,0.2617582082748413,0.1844278573989868,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.7306537628173828,0.1997510939836502,0.1910654455423355,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.738245964050293,0.2063628733158111,0.9371572732925416,285.96612548828125,284.95001220703125,295.3500061035156,287.4353332519531,295.34600830078125,297.3916015625,285.96710205078125,1.0,0.4656075537204742,1.0,1.0,0.0,1.0,-2.4320003986358643,2.4319956302642822,4.762505341204815e-06,1.88205885887146,0.9550917744636536,0.9550917744636536,0.0,79.26592254638672,91.0,23064.9296875,0.0,1253.3038330078125,1.0,283.1499938964844,285.1217346191406,290.4789123535156,291.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18925.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987564563751221,1.0,0.0,0.0,2.796759605407715,2.796773195266724,5.21919616858213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.02197265625,0.0,677.0506591796875,1895.4371337890625,0.0,1600.953125,0.6942844390869141,1.0,0.0,3.0,1.0,0.0
12130260,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9990000128746032,0.5865212082862854,0.4749132096767425,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.7923402786254883,0.2606957256793976,0.2482986003160476,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.7952988743782043,0.2630619704723358,0.1853945404291153,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.729598879814148,0.2016371488571167,0.1929332315921783,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.7359411120414734,0.2071760594844818,0.9412296414375304,285.9741516113281,284.95001220703125,295.5232238769531,287.5123291015625,295.5192565917969,297.3847045898437,285.9750671386719,1.0,0.4700913429260254,1.0,1.0,0.0,1.0,-2.452272653579712,2.45226788520813,4.842277576244669e-06,1.897815465927124,0.9687831401824952,0.9687831401824952,0.0,81.82608032226562,94.0,23668.45703125,0.0,1288.353759765625,1.0,283.1499938964844,285.1031188964844,290.557861328125,292.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,19850.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079182863235474,1.0,0.0,0.0,2.8973984718322754,2.89741325378418,5.601570478575013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.99755859375,0.0,750.0626220703125,1895.4371337890625,0.0,1673.79443359375,0.7184762358665466,1.0,0.0,3.0,1.0,0.0
12130320,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9990000128746032,0.5865212082862854,0.4749132096767425,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.7923402786254883,0.2606957256793976,0.2482986003160476,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.7952988743782043,0.2630619704723358,0.1853945404291153,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.729598879814148,0.2016371488571167,0.1929332315921783,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.7359411120414734,0.2071760594844818,0.9412296414375304,285.9741516113281,284.95001220703125,295.5232238769531,287.5123291015625,295.5192565917969,297.3847045898437,285.9750671386719,1.0,0.4700913429260254,1.0,1.0,0.0,1.0,-2.452272653579712,2.45226788520813,4.842277576244669e-06,1.897815465927124,0.9687831401824952,0.9687831401824952,0.0,81.82608032226562,94.0,23668.45703125,0.0,1288.353759765625,1.0,283.1499938964844,285.1031188964844,290.557861328125,292.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,19850.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079182863235474,1.0,0.0,0.0,2.8973984718322754,2.89741325378418,5.601570478575013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.99755859375,0.0,750.0626220703125,1895.4371337890625,0.0,1673.79443359375,0.7184762358665466,1.0,0.0,3.0,1.0,0.0
12130380,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9990000128746032,0.5882062911987305,0.482182890176773,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.7916609048843384,0.2639762163162231,0.2514701783657074,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.7925618886947632,0.2643483877182007,0.1863515079021453,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7282989025115967,0.2034706026315689,0.1947563588619232,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.7334088683128357,0.2079274654388427,0.9450371861457824,285.9820556640625,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.375244140625,285.9829406738281,1.0,0.4747010171413421,1.0,1.0,0.0,1.0,-2.472731590270996,2.472726583480835,4.9235713959205896e-06,1.913766622543335,0.9825780987739564,0.9825780987739564,0.0,84.56260681152344,82.0,24278.478515625,0.0,1324.9022216796875,1.0,283.1499938964844,285.0841979980469,290.63409423828125,292.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,20850.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717189610004425,1.0,0.0,0.0,3.0011322498321533,3.001147985458374,6.009849471411144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.92333984375,0.0,830.7892456054688,1895.4371337890625,0.0,1748.96044921875,0.7434164881706238,1.0,0.0,3.0,1.0,0.0
12130440,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9990000128746032,0.5882062911987305,0.482182890176773,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.7916609048843384,0.2639762163162231,0.2514701783657074,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.7925618886947632,0.2643483877182007,0.1863515079021453,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7282989025115967,0.2034706026315689,0.1947563588619232,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.7334088683128357,0.2079274654388427,0.9450371861457824,285.9820556640625,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.375244140625,285.9829406738281,1.0,0.4747010171413421,1.0,1.0,0.0,1.0,-2.472731590270996,2.472726583480835,4.9235713959205896e-06,1.913766622543335,0.9825780987739564,0.9825780987739564,0.0,84.56260681152344,82.0,24278.478515625,0.0,1324.9022216796875,1.0,283.1499938964844,285.0841979980469,290.63409423828125,292.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,20850.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717189610004425,1.0,0.0,0.0,3.0011322498321533,3.001147985458374,6.009849471411144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.92333984375,0.0,830.7892456054688,1895.4371337890625,0.0,1748.96044921875,0.7434164881706238,1.0,0.0,3.0,1.0,0.0
12130500,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9990000128746032,0.5891790390014648,0.481278657913208,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7938249111175537,0.2656055986881256,0.2530026137828827,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7937082052230835,0.2649749219417572,0.1867868453264236,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7296862006187439,0.2043556869029998,0.1955951452255249,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.734208345413208,0.2082746922969818,0.9466001391410828,285.9811706542969,284.95001220703125,295.781494140625,287.6251220703125,295.7776184082031,297.3710632324219,285.9811096191406,1.0,0.4748154878616333,1.0,1.0,0.0,1.0,-2.476909875869751,2.47690486907959,4.940657163388096e-06,1.917230486869812,0.989448070526123,0.989448070526123,0.0,84.45160675048828,82.0,24552.740234375,0.0,1329.5986328125,1.0,283.1499938964844,285.068603515625,290.6713256835937,292.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,21484.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218148112297058,1.0,0.0,0.0,3.06167984008789,3.061696052551269,6.254791742321686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.564453125,0.0,880.7440795898438,1895.4371337890625,0.0,1786.979248046875,0.755220353603363,1.0,0.0,3.0,1.0,0.0
12130560,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.9990000128746032,0.5908420085906982,0.477312296628952,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7976849675178528,0.2672273814678192,0.254488855600357,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.796547532081604,0.2655887603759765,0.1871846318244934,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.732446551322937,0.2052190750837326,0.1963747441768646,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7364036440849304,0.2086078375577926,0.9479056000709534,285.9810791015625,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.37158203125,285.9811096191406,1.0,0.4738773703575134,1.0,1.0,0.0,1.0,-2.476918935775757,2.476914167404175,4.940913640893996e-06,1.9173518419265747,0.9963207840919496,0.9963207840919496,0.0,83.32980346679688,85.0,24766.08984375,0.0,1324.871826171875,1.0,283.1499938964844,285.057373046875,290.7060852050781,292.3193359375,293.1499938964844,293.1499938964844,283.1499938964844,21902.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261731624603271,1.0,0.0,0.0,3.1060116291046143,3.106028318405152,6.437236947931524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.5087890625,0.0,918.22998046875,1895.4371337890625,0.0,1823.1087646484373,0.768638014793396,1.0,0.0,3.0,1.0,0.0
12130620,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9990000128746032,0.5950770378112793,0.4753232598304748,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.8020979762077332,0.2704993486404419,0.257539302110672,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.7989179491996765,0.2668260931968689,0.1880259662866592,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.7352344393730164,0.2069415897130966,0.1979778409004211,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.7380639314651489,0.2092936784029007,0.9508329629898072,285.98052978515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.3779602050781,285.9812316894531,1.0,0.4749153256416321,1.0,1.0,0.0,1.0,-2.4846365451812744,2.4846315383911133,4.971582711732481e-06,1.9232486486434937,1.0,1.0,0.0,83.0194320678711,88.0,25257.5625,0.0,1333.140380859375,1.0,283.1499938964844,285.0335998535156,290.77178955078125,292.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,23166.64453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339532375335693,1.0,0.0,0.0,3.205937623977661,3.205955266952514,6.858093684058986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.54248046875,0.0,1008.631103515625,1895.4371337890625,0.0,1888.3087158203125,0.7928531765937805,1.0,0.0,3.0,1.0,0.0
12130680,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9990000128746032,0.5950770378112793,0.4753232598304748,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.8020979762077332,0.2704993486404419,0.257539302110672,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.7989179491996765,0.2668260931968689,0.1880259662866592,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.7352344393730164,0.2069415897130966,0.1979778409004211,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.7380639314651489,0.2092936784029007,0.9508329629898072,285.98052978515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.3779602050781,285.9812316894531,1.0,0.4749153256416321,1.0,1.0,0.0,1.0,-2.4846365451812744,2.4846315383911133,4.971582711732481e-06,1.9232486486434937,1.0,1.0,0.0,83.0194320678711,88.0,25257.5625,0.0,1333.140380859375,1.0,283.1499938964844,285.0335998535156,290.77178955078125,292.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,23166.64453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339532375335693,1.0,0.0,0.0,3.205937623977661,3.205955266952514,6.858093684058986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.54248046875,0.0,1008.631103515625,1895.4371337890625,0.0,1888.3087158203125,0.7928531765937805,1.0,0.0,3.0,1.0,0.0
12130740,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9990000128746032,0.5989839434623718,0.476434588432312,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8047763705253601,0.2738215029239654,0.2606681883335113,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7995607256889343,0.2680887877941131,0.1889080256223678,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7365832924842834,0.2086715251207351,0.1996192634105682,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7383045554161072,0.2100078910589218,0.9540562629699708,285.9891357421875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3809814453125,285.9901123046875,1.0,0.4770287573337555,1.0,1.0,0.0,1.0,-2.496632575988769,2.4966275691986084,5.019689979235409e-06,1.9325392246246336,1.0,1.0,0.0,83.7304916381836,91.0,25773.05859375,0.0,1351.1484375,1.0,283.1499938964844,285.0192565917969,290.8370666503906,292.5108337402344,293.1499938964844,293.1499938964844,283.1499938964844,24482.65234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741065263748169,1.0,0.0,0.0,3.2957420349121094,3.2957608699798584,7.247692224154889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3486328125,0.0,1095.78857421875,1895.4371337890625,0.0,1948.6651611328125,0.8148308396339417,1.0,0.0,3.0,1.0,0.0
12130800,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9990000128746032,0.5989839434623718,0.476434588432312,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8047763705253601,0.2738215029239654,0.2606681883335113,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7995607256889343,0.2680887877941131,0.1889080256223678,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7365832924842834,0.2086715251207351,0.1996192634105682,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7383045554161072,0.2100078910589218,0.9540562629699708,285.9891357421875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3809814453125,285.9901123046875,1.0,0.4770287573337555,1.0,1.0,0.0,1.0,-2.496632575988769,2.4966275691986084,5.019689979235409e-06,1.9325392246246336,1.0,1.0,0.0,83.7304916381836,91.0,25773.05859375,0.0,1351.1484375,1.0,283.1499938964844,285.0192565917969,290.8370666503906,292.5108337402344,293.1499938964844,293.1499938964844,283.1499938964844,24482.65234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741065263748169,1.0,0.0,0.0,3.2957420349121094,3.2957608699798584,7.247692224154889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3486328125,0.0,1095.78857421875,1895.4371337890625,0.0,1948.6651611328125,0.8148308396339417,1.0,0.0,3.0,1.0,0.0
12130860,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9990000128746032,0.6023650169372559,0.4794938862323761,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8063731789588928,0.2771994471549988,0.2638708651065826,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.7991374731063843,0.2693831026554107,0.1898277550935745,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7370309829711914,0.2104158252477646,0.2012952268123626,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7376524806022644,0.2107333242893219,0.9574553966522216,286.0025634765625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38140869140625,286.0037536621094,1.0,0.4799353778362274,1.0,1.0,0.0,1.0,-2.511356830596924,2.5113518238067627,5.079042693978408e-06,1.9439332485198968,1.0,1.0,0.0,85.08765411376953,94.0,26301.34375,0.0,1375.533447265625,1.0,283.1499938964844,285.0101928710937,290.9017639160156,292.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,25737.44140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481812834739685,1.0,0.0,0.0,3.379143714904785,3.3791635036468506,7.619152029292309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.06689453125,0.0,1181.1015625,1895.4371337890625,0.0,2009.7373046875,0.8352630138397217,1.0,0.0,3.0,1.0,0.0
12130920,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9990000128746032,0.6023650169372559,0.4794938862323761,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8063731789588928,0.2771994471549988,0.2638708651065826,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.7991374731063843,0.2693831026554107,0.1898277550935745,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7370309829711914,0.2104158252477646,0.2012952268123626,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7376524806022644,0.2107333242893219,0.9574553966522216,286.0025634765625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.38140869140625,286.0037536621094,1.0,0.4799353778362274,1.0,1.0,0.0,1.0,-2.511356830596924,2.5113518238067627,5.079042693978408e-06,1.9439332485198968,1.0,1.0,0.0,85.08765411376953,94.0,26301.34375,0.0,1375.533447265625,1.0,283.1499938964844,285.0101928710937,290.9017639160156,292.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,25737.44140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481812834739685,1.0,0.0,0.0,3.379143714904785,3.3791635036468506,7.619152029292309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.06689453125,0.0,1181.1015625,1895.4371337890625,0.0,2009.7373046875,0.8352630138397217,1.0,0.0,3.0,1.0,0.0
12130980,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9990000128746032,0.6052302718162537,0.4839546680450439,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8072040677070618,0.280628353357315,0.267138659954071,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.7979711890220642,0.2707058489322662,0.190779760479927,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7368407249450684,0.2121714353561401,0.2029988020658493,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7363623976707458,0.2114535272121429,0.9609233140945436,286.0191345214844,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3796081542969,286.0204162597656,1.0,0.4834059476852417,1.0,1.0,0.0,1.0,-2.527998685836792,2.527993440628052,5.1465558499330655e-06,1.9568129777908323,1.0,1.0,0.0,86.91946411132812,97.0,26836.78515625,0.0,1404.6854248046875,1.0,283.1499938964844,285.0047607421875,290.9637145996094,292.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,26948.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555633783340454,1.0,0.0,0.0,3.4577434062957764,3.457764148712158,7.977720883900474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.81201171875,0.0,1265.451904296875,1895.4371337890625,0.0,2073.772705078125,0.8545348048210144,1.0,0.0,3.0,1.0,0.0
12131040,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9990000128746032,0.6052302718162537,0.4839546680450439,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8072040677070618,0.280628353357315,0.267138659954071,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.7979711890220642,0.2707058489322662,0.190779760479927,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7368407249450684,0.2121714353561401,0.2029988020658493,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7363623976707458,0.2114535272121429,0.9609233140945436,286.0191345214844,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3796081542969,286.0204162597656,1.0,0.4834059476852417,1.0,1.0,0.0,1.0,-2.527998685836792,2.527993440628052,5.1465558499330655e-06,1.9568129777908323,1.0,1.0,0.0,86.91946411132812,97.0,26836.78515625,0.0,1404.6854248046875,1.0,283.1499938964844,285.0047607421875,290.9637145996094,292.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,26948.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555633783340454,1.0,0.0,0.0,3.4577434062957764,3.457764148712158,7.977720883900474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.81201171875,0.0,1265.451904296875,1895.4371337890625,0.0,2073.772705078125,0.8545348048210144,1.0,0.0,3.0,1.0,0.0
12131100,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.9990000128746032,0.6064847111701965,0.4865774810314178,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8074144721031189,0.2823596894741058,0.2687946856021881,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.7971895933151245,0.2713760435581207,0.191266655921936,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.7365719676017761,0.2130517661571502,0.2038588970899582,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.7355431914329529,0.2118082791566848,0.9626630544662476,286.0260925292969,284.95001220703125,296.6000061035156,287.95556640625,296.5966186523437,297.3780212402344,286.027099609375,1.0,0.4852981567382812,1.0,1.0,0.0,1.0,-2.5368478298187256,2.5368428230285645,5.182644599699415e-06,1.9636638164520264,1.0,1.0,0.0,87.97232818603516,97.0,27115.412109375,0.0,1420.6683349609375,1.0,283.1499938964844,284.9997863769531,290.9932861328125,292.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,27668.181640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593774795532227,1.0,0.0,0.0,3.503598213195801,3.503619432449341,8.190716584977054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.84521484375,0.0,1316.4678955078125,1895.4371337890625,0.0,2107.114501953125,0.8629794716835022,1.0,0.0,3.0,1.0,0.0
12131160,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.9990000128746032,0.6076303124427795,0.4894132614135742,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8075148463249207,0.2841013967990875,0.2704612910747528,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7963013648986816,0.272051453590393,0.1917574852705001,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7362090945243835,0.2139329463243484,0.204721063375473,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7346293926239014,0.2121582627296447,0.9643880128860474,286.0375671386719,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.37603759765625,286.03887939453125,1.0,0.4872713983058929,1.0,1.0,0.0,1.0,-2.5459554195404053,2.545950174331665,5.219922513788333e-06,1.9707157611846924,1.0,1.0,0.0,89.10093688964844,100.0,27374.33984375,0.0,1437.417724609375,1.0,283.1499938964844,285.00164794921875,291.0211181640625,292.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,28129.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632014155387878,1.0,0.0,0.0,3.532679557800293,3.532701015472412,8.327253340212337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.82421875,0.0,1349.5225830078125,1895.4371337890625,0.0,2140.711181640625,0.8729199171066284,1.0,0.0,3.0,1.0,0.0
12131220,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9990000128746032,0.6096125245094299,0.4955725371837616,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.8074789643287659,0.2876116335391998,0.273828774690628,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.7943022847175598,0.2734135687351227,0.1927540600299835,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7352800965309143,0.2156946957111358,0.2064533829689026,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7325978875160217,0.21284119784832,0.967802107334137,286.0569763183594,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3713073730469,286.05828857421875,1.0,0.4914072751998901,1.0,1.0,0.0,1.0,-2.5647826194763184,2.564777135848999,5.297414190863492e-06,1.985294938087464,1.0,1.0,0.0,91.5400848388672,88.0,27909.7578125,0.0,1472.848388671875,1.0,283.1499938964844,285.0000915527344,291.07293701171875,292.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,29288.400390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709935307502747,1.0,0.0,0.0,3.604722261428833,3.604744672775269,8.670355668982666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.611328125,0.0,1433.781494140625,1895.4371337890625,0.0,2209.665771484375,0.89060378074646,1.0,0.0,3.0,1.0,0.0
12131280,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9990000128746032,0.6096125245094299,0.4955725371837616,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.8074789643287659,0.2876116335391998,0.273828774690628,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.7943022847175598,0.2734135687351227,0.1927540600299835,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7352800965309143,0.2156946957111358,0.2064533829689026,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7325978875160217,0.21284119784832,0.967802107334137,286.0569763183594,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3713073730469,286.05828857421875,1.0,0.4914072751998901,1.0,1.0,0.0,1.0,-2.5647826194763184,2.564777135848999,5.297414190863492e-06,1.985294938087464,1.0,1.0,0.0,91.5400848388672,88.0,27909.7578125,0.0,1472.848388671875,1.0,283.1499938964844,285.0000915527344,291.07293701171875,292.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,29288.400390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709935307502747,1.0,0.0,0.0,3.604722261428833,3.604744672775269,8.670355668982666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.611328125,0.0,1433.781494140625,1895.4371337890625,0.0,2209.665771484375,0.89060378074646,1.0,0.0,3.0,1.0,0.0
12131340,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.9990000128746032,0.612531304359436,0.4898617565631866,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.8136873245239258,0.2911139130592346,0.2770672142505646,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.798724353313446,0.2747445702552795,0.1936401426792144,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7396678328514099,0.2174152880907058,0.2080235779285431,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7358282804489136,0.2134731858968734,0.970375120639801,286.0674133300781,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3708190917969,286.0679016113281,1.0,0.4902640283107757,1.0,1.0,0.0,1.0,-2.567876100540161,2.567870616912842,5.310735105013009e-06,1.9879567623138428,1.0,1.0,0.0,89.9894790649414,91.0,28298.724609375,0.0,1470.1627197265625,1.0,283.1499938964844,284.9910888671875,291.11700439453125,292.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,30432.310546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785786986351013,1.0,0.0,0.0,3.6744425296783447,3.6744656562805176,9.0089918103331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.31103515625,0.0,1518.594970703125,1895.4371337890625,0.0,2277.388671875,0.9077234268188475,1.0,0.0,3.0,1.0,0.0
12131400,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.9990000128746032,0.612531304359436,0.4898617565631866,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.8136873245239258,0.2911139130592346,0.2770672142505646,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.798724353313446,0.2747445702552795,0.1936401426792144,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7396678328514099,0.2174152880907058,0.2080235779285431,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7358282804489136,0.2134731858968734,0.970375120639801,286.0674133300781,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3708190917969,286.0679016113281,1.0,0.4902640283107757,1.0,1.0,0.0,1.0,-2.567876100540161,2.567870616912842,5.310735105013009e-06,1.9879567623138428,1.0,1.0,0.0,89.9894790649414,91.0,28298.724609375,0.0,1470.1627197265625,1.0,283.1499938964844,284.9910888671875,291.11700439453125,292.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,30432.310546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785786986351013,1.0,0.0,0.0,3.6744425296783447,3.6744656562805176,9.0089918103331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.31103515625,0.0,1518.594970703125,1895.4371337890625,0.0,2277.388671875,0.9077234268188475,1.0,0.0,3.0,1.0,0.0
12131460,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.9990000128746032,0.6169868111610413,0.4872278571128845,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.8181471824645996,0.2946480512619018,0.2803532183170318,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.8014762997627258,0.2760755717754364,0.1945408880710601,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.742685079574585,0.2191394120454788,0.2096150368452072,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.7377148866653442,0.2141438722610473,0.9731636643409728,286.076171875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3774719238281,286.0770568847656,1.0,0.491089254617691,1.0,1.0,0.0,1.0,-2.5749919414520264,2.574986696243286,5.339911695045885e-06,1.99331796169281,1.0,1.0,0.0,89.46378326416016,94.0,28696.365234375,0.0,1477.3355712890625,1.0,283.1499938964844,284.9826965332031,291.1515197753906,293.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,31565.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850744128227234,1.0,0.0,0.0,3.742232084274292,3.742256164550781,9.344470868200004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.0390625,0.0,1604.2049560546875,1895.4371337890625,0.0,2335.818115234375,0.9243732690811156,1.0,0.0,3.0,1.0,0.0
12131520,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.9990000128746032,0.6169868111610413,0.4872278571128845,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.8181471824645996,0.2946480512619018,0.2803532183170318,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.8014762997627258,0.2760755717754364,0.1945408880710601,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.742685079574585,0.2191394120454788,0.2096150368452072,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.7377148866653442,0.2141438722610473,0.9731636643409728,286.076171875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3774719238281,286.0770568847656,1.0,0.491089254617691,1.0,1.0,0.0,1.0,-2.5749919414520264,2.574986696243286,5.339911695045885e-06,1.99331796169281,1.0,1.0,0.0,89.46378326416016,94.0,28696.365234375,0.0,1477.3355712890625,1.0,283.1499938964844,284.9826965332031,291.1515197753906,293.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,31565.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850744128227234,1.0,0.0,0.0,3.742232084274292,3.742256164550781,9.344470868200004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.0390625,0.0,1604.2049560546875,1895.4371337890625,0.0,2335.818115234375,0.9243732690811156,1.0,0.0,3.0,1.0,0.0
12131580,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.9990000128746032,0.6210333108901978,0.4878474473953247,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.8208885788917542,0.298222154378891,0.2837164402008056,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.8024438619613647,0.2774136364459991,0.1954755634069442,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.7442072033882141,0.2208681106567382,0.2112519294023513,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7381606101989746,0.2148409634828567,0.9762978553771972,286.08856201171875,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3819274902344,286.08953857421875,1.0,0.4930539727210998,1.0,1.0,0.0,1.0,-2.586630344390869,2.586625099182129,5.3882208703726064e-06,2.00229287147522,1.0,1.0,0.0,90.04137420654297,97.0,29123.005859375,0.0,1495.4639892578125,1.0,283.1499938964844,284.9775085449219,291.1826171875,293.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,32691.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791194498538971,1.0,0.0,0.0,3.808371067047119,3.808396100997925,9.67769210546976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.953125,0.0,1690.7740478515625,1895.4371337890625,0.0,2391.206787109375,0.94062077999115,1.0,0.0,3.0,1.0,0.0
12131640,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.9990000128746032,0.6210333108901978,0.4878474473953247,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.8208885788917542,0.298222154378891,0.2837164402008056,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.8024438619613647,0.2774136364459991,0.1954755634069442,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.7442072033882141,0.2208681106567382,0.2112519294023513,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7381606101989746,0.2148409634828567,0.9762978553771972,286.08856201171875,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3819274902344,286.08953857421875,1.0,0.4930539727210998,1.0,1.0,0.0,1.0,-2.586630344390869,2.586625099182129,5.3882208703726064e-06,2.00229287147522,1.0,1.0,0.0,90.04137420654297,97.0,29123.005859375,0.0,1495.4639892578125,1.0,283.1499938964844,284.9775085449219,291.1826171875,293.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,32691.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791194498538971,1.0,0.0,0.0,3.808371067047119,3.808396100997925,9.67769210546976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.953125,0.0,1690.7740478515625,1895.4371337890625,0.0,2391.206787109375,0.94062077999115,1.0,0.0,3.0,1.0,0.0
12131700,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.9990000128746032,0.6228257417678833,0.4889824092388153,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8218293786048889,0.300021231174469,0.2854205965995788,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.8024739623069763,0.278083860874176,0.1959518045186996,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7445804476737976,0.2217315137386322,0.2120802849531173,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.7380086779594421,0.2151882201433181,0.9779208302497864,286.0933532714844,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3829345703125,286.0940856933594,1.0,0.4943641424179077,1.0,1.0,0.0,1.0,-2.5935583114624023,2.593553066253662,5.417095962911844e-06,2.0076425075531006,1.0,1.0,0.0,90.60840606689452,97.0,29349.423828125,0.0,1507.309814453125,1.0,283.1499938964844,284.97265625,291.1968688964844,293.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,33387.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943379878997803,1.0,0.0,0.0,3.8487424850463854,3.848767995834351,9.88396095635835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.66259765625,0.0,1745.116455078125,1895.4371337890625,0.0,2419.775634765625,0.9477255344390868,1.0,0.0,3.0,1.0,0.0
