time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131760,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.9990000128746032,0.6244621872901917,0.4905667006969452,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.822535514831543,0.3018270134925842,0.28713458776474,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.8022556900978088,0.2787545621395111,0.1964305937290191,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.7447391152381897,0.222593292593956,0.2129110842943191,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.7376477718353271,0.215530589222908,0.9795454144477844,286.10211181640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3832092285156,286.10308837890625,1.0,0.4958460330963135,1.0,1.0,0.0,1.0,-2.601046323776245,2.601040840148926,5.448398042062763e-06,2.013427734375,1.0,1.0,0.0,91.3269500732422,100.0,29559.236328125,0.0,1520.644775390625,1.0,283.1499938964844,284.9738464355469,291.2092590332031,293.1235656738281,293.1499938964844,293.1499938964844,283.04998779296875,33811.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975313067436218,1.0,0.0,0.0,3.8730697631835938,3.8730955123901367,1.0009304105551564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.1005859375,0.0,1778.4178466796875,1895.4371337890625,0.0,2448.8759765625,0.9555165767669678,1.0,0.0,3.0,1.0,0.0
12131820,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.9990000128746032,0.6267151832580566,0.4951371252536773,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8231073617935181,0.3052254617214203,0.290456622838974,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8009077310562134,0.2798487842082977,0.1972899436950683,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7442813515663147,0.2241318523883819,0.2144762873649597,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7361656427383423,0.2160135060548782,0.9822787642478944,286.0424499511719,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.378173828125,286.0429382324219,1.0,0.4991855323314667,1.0,1.0,0.0,1.0,-2.616727352142334,2.616721868515014,5.514286840480054e-06,2.025564432144165,1.0,1.0,0.0,93.20719909667967,103.0,30189.22265625,0.0,1550.4674072265625,1.0,283.052001953125,284.8901062011719,291.2464904785156,293.21337890625,293.1499938964844,293.1499938964844,282.75,34750.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092165589332581,1.0,0.0,0.0,3.926491737365722,3.926518201828003,1.0287328677804908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.482421875,0.0,1853.0279541015625,1895.4371337890625,0.0,2555.98046875,0.9665573239326476,1.0,0.0,3.0,1.0,0.0
12131880,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.9990000128746032,0.6267151832580566,0.4951371252536773,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8231073617935181,0.3052254617214203,0.290456622838974,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8009077310562134,0.2798487842082977,0.1972899436950683,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7442813515663147,0.2241318523883819,0.2144762873649597,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7361656427383423,0.2160135060548782,0.9822787642478944,286.0424499511719,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.378173828125,286.0429382324219,1.0,0.4991855323314667,1.0,1.0,0.0,1.0,-2.616727352142334,2.616721868515014,5.514286840480054e-06,2.025564432144165,1.0,1.0,0.0,93.20719909667967,103.0,30189.22265625,0.0,1550.4674072265625,1.0,283.052001953125,284.8901062011719,291.2464904785156,293.21337890625,293.1499938964844,293.1499938964844,282.75,34750.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092165589332581,1.0,0.0,0.0,3.926491737365722,3.926518201828003,1.0287328677804908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.482421875,0.0,1853.0279541015625,1895.4371337890625,0.0,2555.98046875,0.9665573239326476,1.0,0.0,3.0,1.0,0.0
12131940,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.9990000128746032,0.6269999742507935,0.4982901811599731,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.822887122631073,0.3067410886287689,0.2920553386211395,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.799638032913208,0.2801431119441986,0.1976295560598373,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7435615658760071,0.2247254252433776,0.2151801139116287,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.7349157333374023,0.2160442918539047,0.9831189513206482,285.8756408691406,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3709411621094,285.8657531738281,1.0,0.5010439157485962,1.0,1.0,0.0,1.0,-2.624701976776123,2.624696493148804,5.547979071707232e-06,2.031752586364746,1.0,1.0,0.0,94.4147720336914,103.0,30994.955078125,0.0,1566.8812255859375,1.0,282.790283203125,284.6854248046875,291.30810546875,293.3949584960937,293.1499938964844,293.1499938964844,282.75,35043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231387138366699,1.0,0.0,0.0,3.9430336952209473,3.9430606365203857,1.0374191106166109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.029296875,0.0,1876.5469970703125,1895.4371337890625,0.0,2684.67138671875,0.970492959022522,1.0,0.0,3.0,1.0,0.0
12132000,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.9990000128746032,0.6265971660614014,0.5020075440406799,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8220532536506653,0.3079284727573395,0.293279230594635,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.7977581024169922,0.2801889479160309,0.1977423876523971,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.7423127293586731,0.225094199180603,0.2156287431716919,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.7331777811050415,0.2158754020929336,0.982887327671051,285.83270263671875,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3599853515625,285.8320617675781,1.0,0.5027611255645752,1.0,1.0,0.0,1.0,-2.631037473678589,2.6310317516326904,5.57483326701913e-06,2.0366756916046143,1.0,1.0,0.0,95.73966979980467,106.0,31188.376953125,0.0,1581.6248779296875,1.0,282.7560119628906,284.6428527832031,291.2901916503906,293.3497619628906,293.1499938964844,293.1499938964844,282.45001220703125,35253.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304488658905029,1.0,0.0,0.0,3.954822301864624,3.954849243164064,1.0436315278639086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.1435546875,0.0,1893.4283447265625,1895.4371337890625,0.0,2752.624755859375,0.973297357559204,1.0,0.0,3.0,1.0,0.0
12132060,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9990000128746032,0.6237941384315491,0.5129513144493103,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.8184105753898621,0.3099412322044372,0.2954562902450561,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.7918009757995605,0.2798060774803161,0.1976887434720993,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7379757165908813,0.2254519909620285,0.2162314653396606,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.727810263633728,0.2150871604681015,0.9806545972824096,285.60308837890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5351867675781,297.3216857910156,285.60107421875,1.0,0.5061889886856079,0.7474363446235657,0.7474363446235657,0.4000000059604645,1.0,-2.644773244857788,1.7509692907333374,0.8938040137290955,1.1568264961242676,1.0,1.0,0.0,99.03023529052734,94.0,31968.763671875,0.0,1612.0230712890625,1.0,282.4559936523437,284.3826904296875,291.28485107421875,293.4077453613281,293.1499938964844,293.1499938964844,282.1499938964844,35555.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489053845405579,1.0,0.0,0.0,3.97170615196228,3.971733331680298,1.0525615152801038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.92578125,0.0,1917.7822265625,1895.4371337890625,0.0,2925.01904296875,0.9773136377334596,1.0,0.0,3.0,1.0,0.0
12132120,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9990000128746032,0.6237941384315491,0.5129513144493103,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.8184105753898621,0.3099412322044372,0.2954562902450561,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.7918009757995605,0.2798060774803161,0.1976887434720993,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7379757165908813,0.2254519909620285,0.2162314653396606,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.727810263633728,0.2150871604681015,0.9806545972824096,285.60308837890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5351867675781,297.3216857910156,285.60107421875,1.0,0.5061889886856079,0.7474363446235657,0.7474363446235657,0.4000000059604645,1.0,-2.644773244857788,1.7509692907333374,0.8938040137290955,1.1568264961242676,1.0,1.0,0.0,99.03023529052734,94.0,31968.763671875,0.0,1612.0230712890625,1.0,282.4559936523437,284.3826904296875,291.28485107421875,293.4077453613281,293.1499938964844,293.1499938964844,282.1499938964844,35555.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489053845405579,1.0,0.0,0.0,3.97170615196228,3.971733331680298,1.0525615152801038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.92578125,0.0,1917.7822265625,1895.4371337890625,0.0,2925.01904296875,0.9773136377334596,1.0,0.0,3.0,1.0,0.0
12132180,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.9990000128746032,0.6198483109474182,0.511272132396698,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.8205406665802002,0.3113991916179657,0.296936959028244,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.791897714138031,0.2788636386394501,0.1971117109060287,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.7386960983276367,0.2253225147724151,0.2162011116743087,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.727320671081543,0.2137947082519531,0.9753149151802064,285.3433837890625,284.95001220703125,297.73162841796875,288.21734619140625,297.45361328125,297.284423828125,285.34039306640625,1.0,0.5040112137794495,0.4948726892471313,0.4948726892471313,0.800000011920929,1.0,-2.637404680252075,0.9919683933258056,1.64543616771698,0.4009374678134918,1.0,1.0,0.0,98.0814208984375,82.0,32379.607421875,0.0,1596.5811767578125,1.0,282.1558837890625,284.1031494140625,291.2627868652344,293.4193420410156,293.1499938964844,293.1499938964844,281.8500061035156,35735.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613899350166321,1.0,0.0,0.0,3.9817519187927246,3.981779336929321,1.057892859535059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.3681640625,0.0,1932.3714599609373,1895.4371337890625,0.0,3042.04150390625,0.9797030687332152,1.0,0.0,3.0,1.0,0.0
12132240,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.9990000128746032,0.6198483109474182,0.511272132396698,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.8205406665802002,0.3113991916179657,0.296936959028244,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.791897714138031,0.2788636386394501,0.1971117109060287,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.7386960983276367,0.2253225147724151,0.2162011116743087,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.727320671081543,0.2137947082519531,0.9753149151802064,285.3433837890625,284.95001220703125,297.73162841796875,288.21734619140625,297.45361328125,297.284423828125,285.34039306640625,1.0,0.5040112137794495,0.4948726892471313,0.4948726892471313,0.800000011920929,1.0,-2.637404680252075,0.9919683933258056,1.64543616771698,0.4009374678134918,1.0,1.0,0.0,98.0814208984375,82.0,32379.607421875,0.0,1596.5811767578125,1.0,282.1558837890625,284.1031494140625,291.2627868652344,293.4193420410156,293.1499938964844,293.1499938964844,281.8500061035156,35735.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613899350166321,1.0,0.0,0.0,3.9817519187927246,3.981779336929321,1.057892859535059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.3681640625,0.0,1932.3714599609373,1895.4371337890625,0.0,3042.04150390625,0.9797030687332152,1.0,0.0,3.0,1.0,0.0
12132300,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.6185352802276611,0.5063419342041016,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8235113620758057,0.3119775354862213,0.297497808933258,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7939596176147461,0.2782504558563232,0.196695402264595,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7407357096672058,0.2251271605491638,0.2160181254148483,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7286954522132874,0.2130205035209655,0.9718419909477234,285.1493530273437,284.95001220703125,297.77545166015625,288.2201538085937,297.4067687988281,297.2714538574219,285.1383972167969,1.0,0.5014927983283997,0.3685908615589142,0.3685908615589142,1.0,1.0,-2.6272647380828857,0.6957998871803284,1.931464910507202,0.1073975190520286,1.0,1.0,0.0,96.20423126220705,82.0,32851.578125,0.0,1575.10986328125,1.0,281.89306640625,283.8803100585937,291.2815246582031,293.5204162597656,293.1499938964844,293.1499938964844,281.8500061035156,35796.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683453798294067,1.0,0.0,0.0,3.985124111175537,3.985151529312134,1.0596854735922534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.20166015625,0.0,1937.2852783203125,1895.4371337890625,0.0,3107.288818359375,0.9805051684379578,1.0,0.0,3.0,1.0,0.0
12132360,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9990000128746032,0.6178203821182251,0.500081479549408,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8270474076271057,0.3124909400939941,0.2978969216346741,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7966143488883972,0.2775791585445404,0.1961617916822433,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.7432893514633179,0.2248736023902893,0.2157024294137954,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7305474281311035,0.212190955877304,0.9677655696868896,285.0998229980469,284.95001220703125,297.8186340332031,288.2229309082031,297.41290283203125,297.2613220214844,285.0975036621094,1.0,0.4981299936771393,0.3886315822601318,0.3886315822601318,1.0,1.0,-2.614310503005981,0.7161436080932617,1.89816689491272,0.130632072687149,1.0,1.0,0.0,93.8949966430664,85.0,32871.66796875,0.0,1546.789794921875,1.0,281.8558654785156,283.82928466796875,291.2449035644531,293.4250183105469,293.1499938964844,293.1499938964844,281.54998779296875,35842.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687841296195984,1.0,0.0,0.0,3.9877235889434814,3.987751007080078,1.0610683602862991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.28076171875,0.0,1941.078857421875,1895.4371337890625,0.0,3111.40478515625,0.9811234474182128,1.0,0.0,3.0,1.0,0.0
12132420,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.6171018481254578,0.4949207007884979,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8305166959762573,0.3135213851928711,0.2988225817680359,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.798125684261322,0.2762718200683594,0.1952127814292907,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7451516389846802,0.2243678420782089,0.2151776701211929,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7311049699783325,0.2105450183153152,0.9601530432701112,284.8778686523437,284.95001220703125,297.9031677246094,288.2284545898437,297.4474182128906,297.245849609375,284.8759155273437,1.0,0.4949037730693817,0.4287130534648895,0.4287130534648895,1.0,1.0,-2.5982894897460938,0.80169278383255,1.7965967655181885,0.2195103764533996,0.9983616471290588,0.9983616471290588,0.0,91.83001708984376,88.0,33581.88671875,0.0,1515.375732421875,1.0,281.5558166503906,283.5701904296875,291.247314453125,293.4647827148437,293.1499938964844,293.1499938964844,281.25,35952.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755508065223694,1.0,0.0,0.0,3.990082979202272,3.990110397338867,1.0623242587826098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.65673828125,0.0,1945.0726318359373,1895.4371337890625,0.0,3174.87158203125,0.981717884540558,1.0,0.0,3.0,1.0,0.0
12132480,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.6171018481254578,0.4949207007884979,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8305166959762573,0.3135213851928711,0.2988225817680359,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.798125684261322,0.2762718200683594,0.1952127814292907,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7451516389846802,0.2243678420782089,0.2151776701211929,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7311049699783325,0.2105450183153152,0.9601530432701112,284.8778686523437,284.95001220703125,297.9031677246094,288.2284545898437,297.4474182128906,297.245849609375,284.8759155273437,1.0,0.4949037730693817,0.4287130534648895,0.4287130534648895,1.0,1.0,-2.5982894897460938,0.80169278383255,1.7965967655181885,0.2195103764533996,0.9983616471290588,0.9983616471290588,0.0,91.83001708984376,88.0,33581.88671875,0.0,1515.375732421875,1.0,281.5558166503906,283.5701904296875,291.247314453125,293.4647827148437,293.1499938964844,293.1499938964844,281.25,35952.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755508065223694,1.0,0.0,0.0,3.990082979202272,3.990110397338867,1.0623242587826098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.65673828125,0.0,1945.0726318359373,1895.4371337890625,0.0,3174.87158203125,0.981717884540558,1.0,0.0,3.0,1.0,0.0
12132540,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9990000128746032,0.6150796413421631,0.4945495128631592,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.8314834833145142,0.3144479691982269,0.2997177839279175,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.7969948053359985,0.2748879194259643,0.1942619383335113,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7447400093078613,0.2237806320190429,0.2146404683589935,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7294895052909851,0.2088397443294525,0.9525688886642456,284.6623840332031,284.95001220703125,297.9851989746094,288.2338562011719,297.4833984375,297.2269287109375,284.6607360839844,1.0,0.4933091998100281,0.4687945246696472,0.4687945246696472,1.0,1.0,-2.588014602661133,0.8799476623535156,1.7080668210983276,0.2999314069747925,0.9927321672439576,0.9927321672439576,0.0,91.38118743896484,91.0,34340.11328125,0.0,1499.1806640625,1.0,281.2557983398437,283.3174133300781,291.2570495605469,293.5186767578125,293.1499938964844,293.1499938964844,280.95001220703125,36130.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833500742912292,1.0,0.0,0.0,3.985881567001343,3.98590898513794,1.060088266058301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.98486328125,0.0,1941.010009765625,1895.4371337890625,0.0,3247.967529296875,0.9808685779571532,1.0,0.0,3.0,1.0,0.0
12132600,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9990000128746032,0.6150796413421631,0.4945495128631592,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.8314834833145142,0.3144479691982269,0.2997177839279175,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.7969948053359985,0.2748879194259643,0.1942619383335113,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7447400093078613,0.2237806320190429,0.2146404683589935,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7294895052909851,0.2088397443294525,0.9525688886642456,284.6623840332031,284.95001220703125,297.9851989746094,288.2338562011719,297.4833984375,297.2269287109375,284.6607360839844,1.0,0.4933091998100281,0.4687945246696472,0.4687945246696472,1.0,1.0,-2.588014602661133,0.8799476623535156,1.7080668210983276,0.2999314069747925,0.9927321672439576,0.9927321672439576,0.0,91.38118743896484,91.0,34340.11328125,0.0,1499.1806640625,1.0,281.2557983398437,283.3174133300781,291.2570495605469,293.5186767578125,293.1499938964844,293.1499938964844,280.95001220703125,36130.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833500742912292,1.0,0.0,0.0,3.985881567001343,3.98590898513794,1.060088266058301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.98486328125,0.0,1941.010009765625,1895.4371337890625,0.0,3247.967529296875,0.9808685779571532,1.0,0.0,3.0,1.0,0.0
12132660,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618225097656,0.9990000128746032,0.6112635731697083,0.4972304999828338,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4621276855469,0.830810010433197,0.3152888715267181,0.3005583882331848,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46221923828125,0.7941464781761169,0.2734440565109253,0.1932884007692337,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.7428501844406128,0.223128855228424,0.2140697985887527,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.7264710068702698,0.2070951908826828,0.9449451565742492,284.46197509765625,284.95001220703125,298.0647277832031,288.2391967773437,297.4955139160156,297.20562744140625,284.4609069824219,1.0,0.4928919076919555,0.465397834777832,0.465397834777832,1.0,1.0,-2.5812270641326904,0.8733846545219421,1.7078423500061035,0.2948491275310516,0.984529435634613,0.984529435634613,0.0,91.93669128417967,79.0,35274.51171875,0.0,1492.5443115234375,1.0,280.95587158203125,283.0788269042969,291.2690734863281,293.5843200683594,293.1499938964844,293.1499938964844,280.6499938964844,36323.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924293518066406,1.0,0.0,0.0,3.974573373794556,3.974600791931152,1.0540817356741172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.8896484375,0.0,1927.7764892578125,1895.4371337890625,0.0,3332.919189453125,0.978425145149231,1.0,0.0,3.0,1.0,0.0
12132720,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618225097656,0.9990000128746032,0.6112635731697083,0.4972304999828338,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4621276855469,0.830810010433197,0.3152888715267181,0.3005583882331848,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46221923828125,0.7941464781761169,0.2734440565109253,0.1932884007692337,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.7428501844406128,0.223128855228424,0.2140697985887527,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.7264710068702698,0.2070951908826828,0.9449451565742492,284.46197509765625,284.95001220703125,298.0647277832031,288.2391967773437,297.4955139160156,297.20562744140625,284.4609069824219,1.0,0.4928919076919555,0.465397834777832,0.465397834777832,1.0,1.0,-2.5812270641326904,0.8733846545219421,1.7078423500061035,0.2948491275310516,0.984529435634613,0.984529435634613,0.0,91.93669128417967,79.0,35274.51171875,0.0,1492.5443115234375,1.0,280.95587158203125,283.0788269042969,291.2690734863281,293.5843200683594,293.1499938964844,293.1499938964844,280.6499938964844,36323.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924293518066406,1.0,0.0,0.0,3.974573373794556,3.974600791931152,1.0540817356741172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.8896484375,0.0,1927.7764892578125,1895.4371337890625,0.0,3332.919189453125,0.978425145149231,1.0,0.0,3.0,1.0,0.0
12132780,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.9990000128746032,0.6072985529899597,0.4897509515285492,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25994873046875,0.8352967500686646,0.3160269260406494,0.3011990785598755,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601013183594,0.7967262268066406,0.2719301283359527,0.1921881735324859,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.7455822825431824,0.2224000841379165,0.2133194059133529,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.727861762046814,0.2052788734436035,0.9365150928497314,284.259765625,284.95001220703125,298.1418151855469,288.2444763183594,297.50762939453125,297.1889343261719,284.2578430175781,1.0,0.4878350496292114,0.4620011448860168,0.4620011448860168,1.0,1.0,-2.5606768131256104,0.8585938215255737,1.702082872390747,0.2848803997039795,0.9736595749855042,0.9736595749855042,0.0,89.06352996826172,82.0,36094.578125,0.0,1452.7037353515625,1.0,280.6559753417969,282.8393859863281,291.27960205078125,293.6500549316406,293.1499938964844,293.1499938964844,280.3500061035156,36538.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026848077774048,1.0,0.0,0.0,3.955457210540772,3.955484390258789,1.043966676661512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.91845703125,0.0,1904.6685791015625,1895.4371337890625,0.0,3428.59765625,0.9742327928543092,1.0,0.0,3.0,1.0,0.0
12132840,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.9990000128746032,0.6072985529899597,0.4897509515285492,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25994873046875,0.8352967500686646,0.3160269260406494,0.3011990785598755,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601013183594,0.7967262268066406,0.2719301283359527,0.1921881735324859,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.7455822825431824,0.2224000841379165,0.2133194059133529,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.727861762046814,0.2052788734436035,0.9365150928497314,284.259765625,284.95001220703125,298.1418151855469,288.2444763183594,297.50762939453125,297.1889343261719,284.2578430175781,1.0,0.4878350496292114,0.4620011448860168,0.4620011448860168,1.0,1.0,-2.5606768131256104,0.8585938215255737,1.702082872390747,0.2848803997039795,0.9736595749855042,0.9736595749855042,0.0,89.06352996826172,82.0,36094.578125,0.0,1452.7037353515625,1.0,280.6559753417969,282.8393859863281,291.27960205078125,293.6500549316406,293.1499938964844,293.1499938964844,280.3500061035156,36538.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026848077774048,1.0,0.0,0.0,3.955457210540772,3.955484390258789,1.043966676661512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.91845703125,0.0,1904.6685791015625,1895.4371337890625,0.0,3428.59765625,0.9742327928543092,1.0,0.0,3.0,1.0,0.0
12132900,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.9990000128746032,0.6059528589248657,0.4873899221420288,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076354980469,0.836846649646759,0.3163740038871765,0.3015286922454834,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.7972880005836487,0.2711661756038666,0.1916549354791641,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.7463238835334778,0.2220281064510345,0.2129584550857544,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11138916015625,0.7279494404792786,0.2043656259775161,0.932364284992218,284.1065368652344,284.95001220703125,298.1794128417969,288.2471008300781,297.5146484375,297.1827697753906,284.0959777832031,1.0,0.4863084554672241,0.4603027701377868,0.4603027701377868,1.0,1.0,-2.5521631240844727,0.8519226908683777,1.7002403736114502,0.2799692451953888,0.9665571451187134,0.9665571451187134,0.0,88.0871353149414,82.0,36898.828125,0.0,1437.3096923828125,1.0,280.3938293457031,282.64703369140625,291.3094177246094,293.7797241210937,293.1499938964844,293.1499938964844,280.3500061035156,36670.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103029370307922,1.0,0.0,0.0,3.942661285400391,3.942688226699829,1.0372231145083788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.45947265625,0.0,1889.215087890625,1895.4371337890625,0.0,3499.414794921875,0.971396028995514,1.0,0.0,3.0,1.0,0.0
12132960,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570678710937,0.9990000128746032,0.6043210625648499,0.4866846203804016,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574035644531,0.8374564051628113,0.3166724741458893,0.3017930388450622,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575561523437,0.7968607544898987,0.2703601121902466,0.1910789012908935,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577697753906,0.746225118637085,0.2216228246688842,0.2125615179538726,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578918457031,0.7272385954856873,0.2034217417240142,0.9280717968940736,284.0572509765625,284.95001220703125,298.2164001464844,288.2497253417969,297.52252197265625,297.1762084960937,284.055908203125,1.0,0.4851727783679962,0.4605873823165893,0.4605873823165893,1.0,1.0,-2.545304536819458,0.8495091795921326,1.6957954168319702,0.2790447473526001,0.9600594639778136,0.9600594639778136,0.0,87.65220642089844,85.0,36898.9140625,0.0,1426.484619140625,1.0,280.35614013671875,282.6036682128906,291.283203125,293.7032775878906,293.1499938964844,293.1499938964844,280.04998779296875,36789.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124807119369508,1.0,0.0,0.0,3.927161931991577,3.927188873291016,1.0290841601090506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.38427734375,0.0,1870.29248046875,1895.4371337890625,0.0,3519.611572265625,0.9679977893829346,1.0,0.0,3.0,1.0,0.0
12133020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707580566406,0.9990000128746032,0.6009789705276489,0.4873338341712951,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.8375075459480286,0.3171059787273407,0.3022544384002685,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.7952452301979065,0.2690564095973968,0.1902058124542236,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8723449707031,0.745253324508667,0.2209563553333282,0.2119705975055694,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726501464844,0.7253274321556091,0.2018999606370926,0.9214324355125428,283.8712158203125,284.95001220703125,298.2739562988281,288.2538452148437,297.5353088378906,297.1663818359375,283.8682861328125,1.0,0.4840920865535736,0.4610399901866913,0.4610399901866913,1.0,1.0,-2.536900043487549,0.8470538854598999,1.689846158027649,0.2784000635147095,0.9470018744468688,0.9470018744468688,0.0,87.55659484863281,85.0,37737.97265625,0.0,1415.17822265625,1.0,280.06402587890625,282.3829345703125,291.30047607421875,293.7873840332031,293.1499938964844,293.1499938964844,280.04998779296875,37029.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217033386230468,1.0,0.0,0.0,3.8970987796783447,3.897125482559204,1.0133887826668795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.4814453125,0.0,1834.068359375,1895.4371337890625,0.0,3604.869384765625,0.9613588452339172,1.0,0.0,3.0,1.0,0.0
12133080,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.9990000128746032,0.599999189376831,0.4878553450107574,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632507324219,0.8373134732246399,0.3172309696674347,0.3023543357849121,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.794613778591156,0.2687374055385589,0.1899692714214325,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8635559082031,0.7448195219039917,0.2207942754030227,0.2118066996335983,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636779785156,0.7246561646461487,0.2015145868062973,0.9196667075157166,283.8631591796875,284.95001220703125,298.2885131835937,288.2549133300781,297.53875732421875,297.1641845703125,283.8622131347656,1.0,0.4839306175708771,0.4611565470695495,0.4611565470695495,1.0,1.0,-2.535043239593506,0.8465432524681091,1.688499927520752,0.2782835364341736,0.9439362287521362,0.9439362287521362,0.0,87.64469909667969,73.0,37727.52734375,0.0,1413.160888671875,1.0,280.0563049316406,282.376708984375,291.2867431640625,293.7570495605469,293.1499938964844,293.1499938964844,279.75,37075.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218268394470216,1.0,0.0,0.0,3.88838243484497,3.888408899307251,1.0088607496072657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.41650390625,0.0,1823.47412109375,1895.4371337890625,0.0,3606.0078125,0.9594339728355408,1.0,0.0,3.0,1.0,0.0
12133140,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966247558594,0.9990000128746032,0.5970995426177979,0.4838682413101196,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6984558105469,0.8397074341773987,0.3175082802772522,0.3026212155818939,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.7958391904830933,0.2677261531352997,0.1892644315958023,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005615234375,0.746179461479187,0.2202575206756591,0.2112906128168106,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.7251827716827393,0.2003242224454879,0.9142906069755554,283.69775390625,284.95001220703125,298.33062744140625,288.2580261230469,297.548828125,297.15826416015625,283.69024658203125,1.0,0.4809101819992065,0.4614980518817901,0.4614980518817901,1.0,1.0,-2.5226621627807617,0.8422649502754211,1.6803972721099854,0.2769205570220947,0.932401478290558,0.932401478290558,0.0,86.0919189453125,73.0,38528.1171875,0.0,1390.5628662109375,1.0,279.7809143066406,282.1784362792969,291.3139343261719,293.8724670410156,293.1499938964844,293.1499938964844,279.75,37288.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298837184906006,1.0,0.0,0.0,3.859350442886353,3.8593766689300537,9.938519269780954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.54541015625,0.0,1788.9869384765625,1895.4371337890625,0.0,3680.075439453125,0.9530069231987,1.0,0.0,3.0,1.0,0.0
12133200,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6646423339844,0.9990000128746032,0.595619261264801,0.4793523550033569,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650390625,0.8422702550888062,0.3176682293415069,0.30270516872406,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6652526855469,0.7976318001747131,0.2670352160930633,0.18873131275177,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66552734375,0.7479367852210999,0.2198822200298309,0.210874393582344,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.7263230681419373,0.1995129883289337,0.9103689789772034,283.6648864746094,284.95001220703125,298.35821533203125,288.26007080078125,297.55548095703125,297.1546630859375,283.6631164550781,1.0,0.4782123267650604,0.4617257118225097,0.4617257118225097,1.0,1.0,-2.511488676071167,0.8382555246353149,1.6732332706451416,0.2754295468330383,0.9251757860183716,0.9251757860183716,0.0,84.43460083007812,76.0,38435.33203125,0.0,1369.249755859375,1.0,279.7566223144531,282.1526794433594,291.2903747558594,293.8087158203125,293.1499938964844,293.1499938964844,279.45001220703125,37414.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308713674545288,1.0,0.0,0.0,3.8372321128845215,3.837258338928223,9.824929065871402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.1337890625,0.0,1762.7451171875,1895.4371337890625,0.0,3689.12548828125,0.9481388330459596,1.0,0.0,3.0,1.0,0.0
12133260,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698791503906,0.9990000128746032,0.5922459363937378,0.4755269885063171,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700927734375,0.8446878790855408,0.3180243074893951,0.3030140995979309,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4702453613281,0.7980223298072815,0.2652933299541473,0.1874924749135971,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47039794921875,0.7487922310829163,0.2189338207244873,0.209942951798439,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47052001953125,0.7258366942405701,0.197500854730606,0.9011496305465698,283.47003173828125,284.95001220703125,298.4254455566406,288.26519775390625,297.5718688964844,297.1458435058594,283.4690856933594,1.0,0.4750137627124786,0.4621384739875793,0.4621384739875793,1.0,1.0,-2.493566036224365,0.8319441676139832,1.6616218090057373,0.272881269454956,0.9038100838661194,0.9038100838661194,0.0,82.75349426269531,79.0,39141.19140625,0.0,1339.5823974609375,1.0,279.45703125,281.9389343261719,291.29168701171875,293.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,37820.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390301704406738,1.0,0.0,0.0,3.7709860801696777,3.7710115909576416,9.488621799391694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.94287109375,0.0,1686.0594482421875,1895.4371337890625,0.0,3763.62255859375,0.9335383176803588,1.0,0.0,3.0,1.0,0.0
12133320,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698791503906,0.9990000128746032,0.5922459363937378,0.4755269885063171,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700927734375,0.8446878790855408,0.3180243074893951,0.3030140995979309,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4702453613281,0.7980223298072815,0.2652933299541473,0.1874924749135971,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47039794921875,0.7487922310829163,0.2189338207244873,0.209942951798439,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47052001953125,0.7258366942405701,0.197500854730606,0.9011496305465698,283.47003173828125,284.95001220703125,298.4254455566406,288.26519775390625,297.5718688964844,297.1458435058594,283.4690856933594,1.0,0.4750137627124786,0.4621384739875793,0.4621384739875793,1.0,1.0,-2.493566036224365,0.8319441676139832,1.6616218090057373,0.272881269454956,0.9038100838661194,0.9038100838661194,0.0,82.75349426269531,79.0,39141.19140625,0.0,1339.5823974609375,1.0,279.45703125,281.9389343261719,291.29168701171875,293.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,37820.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390301704406738,1.0,0.0,0.0,3.7709860801696777,3.7710115909576416,9.488621799391694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.94287109375,0.0,1686.0594482421875,1895.4371337890625,0.0,3763.62255859375,0.9335383176803588,1.0,0.0,3.0,1.0,0.0
12133380,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2904968261719,0.9990000128746032,0.587546169757843,0.4761054813861847,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.29058837890625,0.8446376919746399,0.3183384537696838,0.3033261001110077,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2906799316406,0.7959160208702087,0.2635442316532135,0.1862804144620895,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.290771484375,0.7474793195724487,0.2179701775312423,0.2090438157320022,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2908630371094,0.7233090400695801,0.1954809874296188,0.892157793045044,283.2905578613281,284.95001220703125,298.490234375,288.270263671875,297.5879821777344,297.1376037597656,283.2901916503906,1.0,0.4733498692512512,0.4625512063503265,0.4625512063503265,1.0,1.0,-2.481292247772217,0.8278545141220093,1.653437852859497,0.2713886499404907,0.8801692128181458,0.8801692128181458,0.0,82.51042175292969,67.0,39847.6328125,0.0,1323.3203125,1.0,279.1575927734375,281.740966796875,291.2945251464844,293.8992919921875,293.1499938964844,293.1499938964844,279.45001220703125,38288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466487765312196,1.0,0.0,0.0,3.68722939491272,3.6872541904449454,9.071803219740104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.41015625,0.0,1592.284423828125,1895.4371337890625,0.0,3832.721923828125,0.9151251316070556,1.0,0.0,3.0,1.0,0.0
12133440,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2904968261719,0.9990000128746032,0.587546169757843,0.4761054813861847,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.29058837890625,0.8446376919746399,0.3183384537696838,0.3033261001110077,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2906799316406,0.7959160208702087,0.2635442316532135,0.1862804144620895,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.290771484375,0.7474793195724487,0.2179701775312423,0.2090438157320022,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2908630371094,0.7233090400695801,0.1954809874296188,0.892157793045044,283.2905578613281,284.95001220703125,298.490234375,288.270263671875,297.5879821777344,297.1376037597656,283.2901916503906,1.0,0.4733498692512512,0.4625512063503265,0.4625512063503265,1.0,1.0,-2.481292247772217,0.8278545141220093,1.653437852859497,0.2713886499404907,0.8801692128181458,0.8801692128181458,0.0,82.51042175292969,67.0,39847.6328125,0.0,1323.3203125,1.0,279.1575927734375,281.740966796875,291.2945251464844,293.8992919921875,293.1499938964844,293.1499938964844,279.45001220703125,38288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466487765312196,1.0,0.0,0.0,3.68722939491272,3.6872541904449454,9.071803219740104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.41015625,0.0,1592.284423828125,1895.4371337890625,0.0,3832.721923828125,0.9151251316070556,1.0,0.0,3.0,1.0,0.0
12133500,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4337463378906,0.9990000128746032,0.5858711004257202,0.4725446701049804,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310607910156,0.8468698859214783,0.3188487291336059,0.3035590052604675,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4295654296875,0.797171950340271,0.2630306184291839,0.1857385635375976,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.7488061189651489,0.217739924788475,0.2086383700370788,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42645263671875,0.7238993048667908,0.1946966648101806,0.8878105282783508,283.4319763183594,284.95001220703125,298.521728515625,288.2727966308594,297.5975646972656,297.1363830566406,283.4438171386719,1.0,0.4707541167736053,0.4627575874328613,0.4627575874328613,1.0,1.0,-2.470944166183472,0.8241147398948669,1.64682936668396,0.2700390815734863,0.8713870644569397,0.8713870644569397,0.0,81.17669677734375,67.0,38739.2734375,0.0,1304.957763671875,1.0,279.401611328125,281.9232788085937,291.2113952636719,293.6562805175781,293.1499938964844,293.1499938964844,279.45001220703125,38332.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936060070991516,1.0,0.0,0.0,3.642558097839356,3.642582416534424,8.853322697177646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.83056640625,0.0,1542.32421875,1895.4371337890625,0.0,3736.559814453125,0.9052706956863404,1.0,0.0,3.0,1.0,0.0
12133560,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4962463378906,0.9990000128746032,0.5859032869338989,0.4654460549354553,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4956359863281,0.8515664339065552,0.3197669386863708,0.3041864037513733,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49530029296875,0.8009564280509949,0.2629340589046478,0.1854922324419021,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.494873046875,0.7523052096366882,0.2178227603435516,0.2085126340389251,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945678710937,0.7265170812606812,0.1942295134067535,0.8847229480743408,283.495849609375,284.95001220703125,298.5526123046875,288.2753295898437,297.6103515625,297.1402893066406,283.49853515625,1.0,0.4674121141433716,0.4630131125450134,0.4630131125450134,1.0,1.0,-2.459014415740967,0.8198402523994446,1.639174222946167,0.2683893144130707,0.8623815774917603,0.8623815774917603,0.0,78.81623077392578,70.0,38411.41796875,0.0,1280.5177001953125,1.0,279.44219970703125,281.9882507324219,291.2035217285156,293.65496826171875,293.1499938964844,293.1499938964844,279.75,38345.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278922080993652,1.0,0.0,0.0,3.598846435546875,3.5988705158233643,8.642113016321673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.12939453125,0.0,1494.302490234375,1895.4371337890625,0.0,3661.805908203125,0.8955240249633789,1.0,0.0,3.0,1.0,0.0
