time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133620,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72528076171875,0.9990000128746032,0.5890045762062073,0.4568547010421753,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.8586920499801636,0.3223650157451629,0.3063036203384399,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7241516113281,0.8063084483146667,0.2635073661804199,0.1856482625007629,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236328125,0.7574169039726257,0.2186254113912582,0.2089784741401672,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.7300726771354675,0.1940136104822158,0.8822489976882935,283.7248229980469,284.95001220703125,298.612548828125,288.2803649902344,297.6390991210937,297.1531677246094,283.7283630371094,1.0,0.4644970297813415,0.46352419257164,0.46352419257164,1.0,1.0,-2.448992729187012,0.8168371319770813,1.6321556568145752,0.2672705352306366,0.8478332757949829,0.8478332757949829,0.0,76.13098907470703,73.0,37127.30078125,0.0,1257.2308349609375,1.0,279.7409362792969,282.2591857910156,291.1896057128906,293.5374755859375,293.1499938964844,293.1499938964844,280.04998779296875,38227.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061448574066162,1.0,0.0,0.0,3.51440691947937,3.514430046081543,8.241331670433283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.68212890625,0.0,1403.532470703125,1895.4371337890625,0.0,3460.792724609375,0.8767188787460327,1.0,0.0,3.0,1.0,0.0
12133680,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72528076171875,0.9990000128746032,0.5890045762062073,0.4568547010421753,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.8586920499801636,0.3223650157451629,0.3063036203384399,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7241516113281,0.8063084483146667,0.2635073661804199,0.1856482625007629,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236328125,0.7574169039726257,0.2186254113912582,0.2089784741401672,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.7300726771354675,0.1940136104822158,0.8822489976882935,283.7248229980469,284.95001220703125,298.612548828125,288.2803649902344,297.6390991210937,297.1531677246094,283.7283630371094,1.0,0.4644970297813415,0.46352419257164,0.46352419257164,1.0,1.0,-2.448992729187012,0.8168371319770813,1.6321556568145752,0.2672705352306366,0.8478332757949829,0.8478332757949829,0.0,76.13098907470703,73.0,37127.30078125,0.0,1257.2308349609375,1.0,279.7409362792969,282.2591857910156,291.1896057128906,293.5374755859375,293.1499938964844,293.1499938964844,280.04998779296875,38227.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061448574066162,1.0,0.0,0.0,3.51440691947937,3.514430046081543,8.241331670433283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.68212890625,0.0,1403.532470703125,1895.4371337890625,0.0,3460.792724609375,0.8767188787460327,1.0,0.0,3.0,1.0,0.0
12133740,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.9990000128746032,0.5935510993003845,0.4516713619232178,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95782470703125,0.8646038770675659,0.3256215155124664,0.309179812669754,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8104079365730286,0.2647148072719574,0.1863545328378677,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7616013884544373,0.2199989259243011,0.2101014256477356,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.7329097986221313,0.194441020488739,0.8832858800888062,283.95806884765625,284.95001220703125,298.6700744628906,288.28533935546875,297.6721496582031,297.1729736328125,283.96197509765625,1.0,0.4636858403682709,0.4640352427959442,0.4640352427959442,1.0,1.0,-2.4496567249298096,0.8180787563323975,1.6315780878067017,0.2681306004524231,0.8364261388778687,0.8364261388778687,0.0,74.74700164794922,76.0,36062.3359375,0.0,1252.248779296875,1.0,280.0401611328125,282.540283203125,291.2064514160156,293.4806823730469,293.1499938964844,293.1499938964844,280.3500061035156,37988.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873910903930664,1.0,0.0,0.0,3.438547134399414,3.4385695457458496,7.889386779424967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.87646484375,0.0,1324.41455078125,1895.4371337890625,0.0,3285.80078125,0.8597669005393982,1.0,0.0,3.0,1.0,0.0
12133800,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.9990000128746032,0.5935510993003845,0.4516713619232178,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95782470703125,0.8646038770675659,0.3256215155124664,0.309179812669754,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8104079365730286,0.2647148072719574,0.1863545328378677,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7616013884544373,0.2199989259243011,0.2101014256477356,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.7329097986221313,0.194441020488739,0.8832858800888062,283.95806884765625,284.95001220703125,298.6700744628906,288.28533935546875,297.6721496582031,297.1729736328125,283.96197509765625,1.0,0.4636858403682709,0.4640352427959442,0.4640352427959442,1.0,1.0,-2.4496567249298096,0.8180787563323975,1.6315780878067017,0.2681306004524231,0.8364261388778687,0.8364261388778687,0.0,74.74700164794922,76.0,36062.3359375,0.0,1252.248779296875,1.0,280.0401611328125,282.540283203125,291.2064514160156,293.4806823730469,293.1499938964844,293.1499938964844,280.3500061035156,37988.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873910903930664,1.0,0.0,0.0,3.438547134399414,3.4385695457458496,7.889386779424967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.87646484375,0.0,1324.41455078125,1895.4371337890625,0.0,3285.80078125,0.8597669005393982,1.0,0.0,3.0,1.0,0.0
12133860,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.9990000128746032,0.5984699130058289,0.4492987394332886,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.8692386746406555,0.3292917311191559,0.3125194907188415,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.8132408261299133,0.2662920951843261,0.1873758435249328,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.7647742033004761,0.2217350155115127,0.2116358876228332,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907653808594,0.7348913550376892,0.1952346712350845,0.8863643407821655,284.1925048828125,284.95001220703125,298.7252197265625,288.290283203125,297.7086486816406,297.1988525390625,284.1965637207031,1.0,0.4645192921161651,0.464439183473587,0.464439183473587,1.0,1.0,-2.457582235336304,0.8220233917236328,1.6355587244033811,0.2700907289981842,0.8281455636024475,0.8281455636024475,0.0,74.35926055908203,79.0,35115.3046875,0.0,1260.1253662109375,1.0,280.33941650390625,282.81964111328125,291.226806640625,293.44097900390625,293.1499938964844,293.1499938964844,280.6499938964844,37661.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719911575317383,1.0,0.0,0.0,3.3747525215148926,3.374774217605591,7.599362561450107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.99951171875,0.0,1259.45458984375,1895.4371337890625,0.0,3141.48779296875,0.8454390168190002,1.0,0.0,3.0,1.0,0.0
12133920,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.9990000128746032,0.5984699130058289,0.4492987394332886,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.8692386746406555,0.3292917311191559,0.3125194907188415,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.8132408261299133,0.2662920951843261,0.1873758435249328,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.7647742033004761,0.2217350155115127,0.2116358876228332,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907653808594,0.7348913550376892,0.1952346712350845,0.8863643407821655,284.1925048828125,284.95001220703125,298.7252197265625,288.290283203125,297.7086486816406,297.1988525390625,284.1965637207031,1.0,0.4645192921161651,0.464439183473587,0.464439183473587,1.0,1.0,-2.457582235336304,0.8220233917236328,1.6355587244033811,0.2700907289981842,0.8281455636024475,0.8281455636024475,0.0,74.35926055908203,79.0,35115.3046875,0.0,1260.1253662109375,1.0,280.33941650390625,282.81964111328125,291.226806640625,293.44097900390625,293.1499938964844,293.1499938964844,280.6499938964844,37661.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719911575317383,1.0,0.0,0.0,3.3747525215148926,3.374774217605591,7.599362561450107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.99951171875,0.0,1259.45458984375,1895.4371337890625,0.0,3141.48779296875,0.8454390168190002,1.0,0.0,3.0,1.0,0.0
12133980,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.9990000128746032,0.6032882332801819,0.4492734968662262,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.8726714253425598,0.3332608044147491,0.3161869943141937,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42486572265625,0.8149721622467041,0.2681309580802917,0.1886114478111267,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.7669766545295715,0.2237269431352615,0.213457390666008,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.7360102534294128,0.1962505429983139,0.8906844854354858,284.4255676269531,284.95001220703125,298.7779846191406,288.295166015625,297.7462158203125,297.22723388671875,284.4296569824219,1.0,0.4666073620319366,0.4648430943489074,0.4648430943489074,1.0,1.0,-2.4708168506622314,0.8280839920043945,1.642732858657837,0.2729955613613128,0.8229572772979736,0.8229572772979736,0.0,74.77143859863281,82.0,34263.2421875,0.0,1277.83447265625,1.0,280.6387634277344,283.0946350097656,291.24298095703125,293.4046630859375,293.1499938964844,293.1499938964844,280.95001220703125,37274.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858899712562561,1.0,0.0,0.0,3.325441837310791,3.325463056564331,7.378906730082235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.69287109375,0.0,1209.862060546875,1895.4371337890625,0.0,3018.68603515625,0.8342664837837219,1.0,0.0,3.0,1.0,0.0
12134040,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.9990000128746032,0.6032882332801819,0.4492734968662262,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.8726714253425598,0.3332608044147491,0.3161869943141937,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42486572265625,0.8149721622467041,0.2681309580802917,0.1886114478111267,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.7669766545295715,0.2237269431352615,0.213457390666008,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.7360102534294128,0.1962505429983139,0.8906844854354858,284.4255676269531,284.95001220703125,298.7779846191406,288.295166015625,297.7462158203125,297.22723388671875,284.4296569824219,1.0,0.4666073620319366,0.4648430943489074,0.4648430943489074,1.0,1.0,-2.4708168506622314,0.8280839920043945,1.642732858657837,0.2729955613613128,0.8229572772979736,0.8229572772979736,0.0,74.77143859863281,82.0,34263.2421875,0.0,1277.83447265625,1.0,280.6387634277344,283.0946350097656,291.24298095703125,293.4046630859375,293.1499938964844,293.1499938964844,280.95001220703125,37274.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858899712562561,1.0,0.0,0.0,3.325441837310791,3.325463056564331,7.378906730082235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.69287109375,0.0,1209.862060546875,1895.4371337890625,0.0,3018.68603515625,0.8342664837837219,1.0,0.0,3.0,1.0,0.0
12134100,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.9990000128746032,0.605553925037384,0.4500378966331482,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.8739411234855652,0.3353224098682403,0.3180926442146301,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.8154444098472595,0.2691171169281006,0.1892757266759872,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.7677122950553894,0.2247882187366485,0.2144345194101333,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.736241340637207,0.196811094880104,0.8931050896644592,284.58258056640625,284.95001220703125,298.803466796875,288.297607421875,297.764404296875,297.2408752441406,284.59625244140625,1.0,0.4680214524269104,0.4650450646877289,0.4650450646877289,1.0,1.0,-2.478903293609619,0.8317026495933533,1.647200584411621,0.2747147977352142,0.8220095038414001,0.8220095038414001,0.0,75.2334976196289,82.0,33612.1953125,0.0,1289.6248779296875,1.0,280.8887939453125,283.2918395996094,291.224853515625,293.29669189453125,293.1499938964844,293.1499938964844,280.95001220703125,37053.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506779074668884,1.0,0.0,0.0,3.3064002990722656,3.3064212799072266,7.294644888133917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.44580078125,0.0,1190.584228515625,1895.4371337890625,0.0,2941.620361328125,0.8299410343170166,1.0,0.0,3.0,1.0,0.0
12134160,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.9990000128746032,0.6077718138694763,0.451041042804718,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.875160813331604,0.33748859167099,0.3201197981834411,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.8158890008926392,0.2701998651027679,0.1900226920843124,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.7684174180030823,0.2259299457073211,0.21550253033638,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.7364501357078552,0.1974503695964813,0.8959157466888428,284.6625366210937,284.95001220703125,298.8283386230469,288.3000183105469,297.7823486328125,297.2547912597656,284.6667175292969,1.0,0.4696510434150696,0.4650010466575622,0.4650010466575622,1.0,1.0,-2.4880995750427246,0.8353342413902283,1.6527652740478516,0.2761968970298767,0.8209471702575684,0.8209471702575684,0.0,75.7966079711914,85.0,33616.265625,0.0,1303.278076171875,1.0,280.938232421875,283.37176513671875,291.2571716308594,293.3761291503906,293.1499938964844,293.1499938964844,281.25,36845.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475679755210876,1.0,0.0,0.0,3.292314052581787,3.292334794998169,7.2326224653807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.1689453125,0.0,1176.150390625,1895.4371337890625,0.0,2912.49755859375,0.8266187310218811,1.0,0.0,3.0,1.0,0.0
12134220,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.61015385389328,0.4527152776718139,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8762596845626831,0.3400610089302063,0.3225013017654419,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8161283135414124,0.2715015113353729,0.1909040957689285,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7689746618270874,0.2272994220256805,0.21677066385746,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7364743947982788,0.1982379555702209,0.8993368148803711,284.841064453125,284.95001220703125,298.8565673828125,288.30279541015625,297.802001953125,297.2694702148437,284.8518371582031,1.0,0.4717732667922973,0.4649498164653778,0.4649498164653778,1.0,1.0,-2.4996633529663086,0.83986896276474,1.6597943305969238,0.2780442237854004,0.8217416405677795,0.8217416405677795,0.0,76.61854553222656,85.0,33031.0078125,0.0,1321.0587158203125,1.0,281.2025451660156,283.5888366699219,291.2415771484375,293.2863464355469,293.1499938964844,293.1499938964844,281.25,36562.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395020365715027,1.0,0.0,0.0,3.280817747116089,3.2808384895324707,7.182200079114409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.2509765625,0.0,1163.6964111328125,1895.4371337890625,0.0,2837.06298828125,0.8238875865936279,1.0,0.0,3.0,1.0,0.0
12134280,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6118047833442688,0.4540243446826935,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8770586252212524,0.341965913772583,0.3243046700954437,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8163238763809204,0.2724891602993011,0.1916005909442901,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7693931460380554,0.2283288389444351,0.2177502810955047,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7365178465843201,0.1988505572080612,0.9021092057228088,284.89849853515625,284.95001220703125,298.8763427734375,288.3048095703125,297.8157653808594,297.2797546386719,284.9024353027344,1.0,0.4734364151954651,0.4649130702018738,0.4649130702018738,1.0,1.0,-2.5087461471557617,0.8434361219406128,1.6653101444244385,0.2795092165470123,0.8220871686935425,0.8220871686935425,0.0,77.26535034179688,88.0,33080.3671875,0.0,1335.1331787109375,1.0,281.238037109375,283.6448059082031,291.2715759277344,293.3568115234375,293.1499938964844,293.1499938964844,281.54998779296875,36394.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382257223129272,1.0,0.0,0.0,3.276351928710937,3.27637267112732,7.162660722315195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.39404296875,0.0,1158.4912109375,1895.4371337890625,0.0,2825.142333984375,0.8227192759513855,1.0,0.0,3.0,1.0,0.0
12134340,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.6143759489059448,0.4566200673580169,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8780592679977417,0.345140129327774,0.3272566199302673,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8163848519325256,0.2741575837135315,0.1927413493394851,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7698291540145874,0.2300588488578796,0.2193649411201477,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.736386239528656,0.199900671839714,0.906743347644806,285.0921936035156,284.95001220703125,298.9076232910156,288.3080139160156,297.8370361328125,297.2950744628906,285.10015869140625,1.0,0.4763457477092743,0.4648532271385193,0.4648532271385193,1.0,1.0,-2.5242881774902344,0.8495436310768127,1.6747444868087769,0.2820300459861755,0.8250761032104492,0.8250761032104492,0.0,78.47373962402344,88.0,32530.626953125,0.0,1359.864501953125,1.0,281.51531982421875,283.87451171875,291.2591552734375,293.2843017578125,293.1499938964844,293.1499938964844,281.54998779296875,36062.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304942846298218,1.0,0.0,0.0,3.2753942012786865,3.2754147052764893,7.158473636081908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0927734375,0.0,1155.3902587890625,1895.4371337890625,0.0,2753.04736328125,0.8222472071647644,1.0,0.0,3.0,1.0,0.0
12134400,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9990000128746032,0.6155292987823486,0.4578906595706939,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8785519599914551,0.3466584086418152,0.3287097215652466,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.816442608833313,0.2749636173248291,0.1933207809925079,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7700595855712891,0.2308936566114425,0.2201713621616363,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7363523244857788,0.2004163116216659,0.9091313481330872,285.1285400390625,284.95001220703125,298.9219665527344,288.3095092773437,297.8466491699219,297.3018798828125,285.1322021484375,1.0,0.4777989983558655,0.4648250639438629,0.4648250639438629,1.0,1.0,-2.532094240188598,0.852613627910614,1.6794805526733398,0.2833055853843689,0.8262553215026855,0.8262553215026855,0.0,79.07470703125,91.0,32592.802734375,0.0,1372.36328125,1.0,281.5378723144531,283.9087219238281,291.2835693359375,293.339111328125,293.1499938964844,293.1499938964844,281.8500061035156,35945.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303464651107788,1.0,0.0,0.0,3.27746844291687,3.277488946914673,7.167543571995338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.97216796875,0.0,1156.494873046875,1895.4371337890625,0.0,2751.671142578125,0.8225731253623962,1.0,0.0,3.0,1.0,0.0
12134460,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.9990000128746032,0.6192386746406555,0.4623011946678161,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8798788785934448,0.3516241908073425,0.3333524763584137,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8164569735527039,0.2776757776737213,0.1951936781406402,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7706180810928345,0.2336602807044983,0.2227718830108642,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7361241579055786,0.2021728903055191,0.9169703722000122,285.37823486328125,284.95001220703125,298.9652099609375,288.3141174316406,297.8757019042969,297.3227844238281,285.3819580078125,1.0,0.4826183021068573,0.4644677639007568,0.4644677639007568,1.0,1.0,-2.557762861251831,0.8622130155563354,1.695549726486206,0.2870120406150818,0.8339034914970398,0.8339034914970398,0.0,81.12730407714844,94.0,32310.587890625,0.0,1414.2860107421875,1.0,281.8379211425781,284.17510986328125,291.29571533203125,293.3306579589844,293.1499938964844,293.1499938964844,282.1499938964844,35479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238042593002319,1.0,0.0,0.0,3.296097993850708,3.2961184978485107,7.249257691910316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.28173828125,0.0,1170.413330078125,1895.4371337890625,0.0,2690.8486328125,0.8262761235237122,1.0,0.0,3.0,1.0,0.0
12134520,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.9990000128746032,0.6192386746406555,0.4623011946678161,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8798788785934448,0.3516241908073425,0.3333524763584137,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8164569735527039,0.2776757776737213,0.1951936781406402,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7706180810928345,0.2336602807044983,0.2227718830108642,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7361241579055786,0.2021728903055191,0.9169703722000122,285.37823486328125,284.95001220703125,298.9652099609375,288.3141174316406,297.8757019042969,297.3227844238281,285.3819580078125,1.0,0.4826183021068573,0.4644677639007568,0.4644677639007568,1.0,1.0,-2.557762861251831,0.8622130155563354,1.695549726486206,0.2870120406150818,0.8339034914970398,0.8339034914970398,0.0,81.12730407714844,94.0,32310.587890625,0.0,1414.2860107421875,1.0,281.8379211425781,284.17510986328125,291.29571533203125,293.3306579589844,293.1499938964844,293.1499938964844,282.1499938964844,35479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238042593002319,1.0,0.0,0.0,3.296097993850708,3.2961184978485107,7.249257691910316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.28173828125,0.0,1170.413330078125,1895.4371337890625,0.0,2690.8486328125,0.8262761235237122,1.0,0.0,3.0,1.0,0.0
12134580,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.9990000128746032,0.6231294870376587,0.4669312238693237,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8812928795814514,0.3568846881389618,0.3382827043533325,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8165939450263977,0.2806443274021148,0.1972528845071792,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7712908983230591,0.236646682024002,0.2255870848894119,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.7360296845436096,0.2041369378566742,0.9257701635360718,285.6274719238281,284.95001220703125,299.0061340332031,288.3186340332031,297.9039001464844,297.343505859375,285.6307067871094,1.0,0.4878212809562683,0.4641104936599731,0.4641104936599731,1.0,1.0,-2.58567762374878,0.872678279876709,1.7129993438720703,0.2910914123058319,0.8449031710624695,0.8449031710624695,0.0,83.33744812011719,97.0,32091.181640625,0.0,1460.641357421875,1.0,282.1382751464844,284.4354553222656,291.308837890625,293.3299865722656,293.1499938964844,293.1499938964844,282.45001220703125,35029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310001373291,1.0,0.0,0.0,3.331831932067871,3.331852912902832,7.407292628158757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.82275390625,0.0,1200.5341796875,1895.4371337890625,0.0,2646.5947265625,0.8337839245796204,1.0,0.0,3.0,1.0,0.0
12134640,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.9990000128746032,0.6231294870376587,0.4669312238693237,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8812928795814514,0.3568846881389618,0.3382827043533325,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8165939450263977,0.2806443274021148,0.1972528845071792,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7712908983230591,0.236646682024002,0.2255870848894119,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.7360296845436096,0.2041369378566742,0.9257701635360718,285.6274719238281,284.95001220703125,299.0061340332031,288.3186340332031,297.9039001464844,297.343505859375,285.6307067871094,1.0,0.4878212809562683,0.4641104936599731,0.4641104936599731,1.0,1.0,-2.58567762374878,0.872678279876709,1.7129993438720703,0.2910914123058319,0.8449031710624695,0.8449031710624695,0.0,83.33744812011719,97.0,32091.181640625,0.0,1460.641357421875,1.0,282.1382751464844,284.4354553222656,291.308837890625,293.3299865722656,293.1499938964844,293.1499938964844,282.45001220703125,35029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310001373291,1.0,0.0,0.0,3.331831932067871,3.331852912902832,7.407292628158757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.82275390625,0.0,1200.5341796875,1895.4371337890625,0.0,2646.5947265625,0.8337839245796204,1.0,0.0,3.0,1.0,0.0
12134700,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9990000128746032,0.6250973343849182,0.4693912863731384,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.881945788860321,0.3595863580703735,0.3408047258853912,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944030761719,0.8166261315345764,0.2821865081787109,0.1983167678117752,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.7715950608253479,0.2381939888000488,0.2270412147045135,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.7359667420387268,0.2051708847284317,0.9303905963897704,285.796875,284.95001220703125,299.0257263183594,288.32086181640625,297.917236328125,297.35308837890625,285.8102111816406,1.0,0.49054154753685,0.4639318585395813,0.4639318585395813,1.0,1.0,-2.6002402305603027,0.8781461119651794,1.722094178199768,0.2932373583316803,0.8521741032600403,0.8521741032600403,0.0,84.51240539550781,97.0,31731.869140625,0.0,1485.279296875,1.0,282.3895568847656,284.6255187988281,291.2881164550781,293.2375183105469,293.1499938964844,293.1499938964844,282.45001220703125,34804.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146933317184448,1.0,0.0,0.0,3.355308771133423,3.355329751968384,7.512046522606397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.70556640625,0.0,1221.1392822265625,1895.4371337890625,0.0,2606.4794921875,0.8388389945030212,1.0,0.0,3.0,1.0,0.0
12134760,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9990000128746032,0.6271806955337524,0.4717325270175934,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8827767372131348,0.3623854517936706,0.3434516191482544,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8168290853500366,0.2838146090507507,0.1994622945785522,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.7720613479614258,0.2398133873939514,0.228582888841629,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.7360543012619019,0.2062748521566391,0.9353905320167542,285.8702087402344,284.95001220703125,299.0447082519531,288.3230285644531,297.9300842285156,297.36248779296875,285.8730773925781,1.0,0.4933424890041351,0.463630199432373,0.463630199432373,1.0,1.0,-2.615469455718994,0.8836500644683838,1.7318195104599,0.2952678203582763,0.8591040968894958,0.8591040968894958,0.0,85.68316650390625,100.0,31894.16796875,0.0,1511.052734375,1.0,282.43878173828125,284.6878662109375,291.3192749023437,293.3290405273437,293.1499938964844,293.1499938964844,282.75,34618.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154520392417908,1.0,0.0,0.0,3.3830294609069824,3.3830509185791016,7.636685381839925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.68017578125,0.0,1246.35888671875,1895.4371337890625,0.0,2613.488525390625,0.8447835445404053,1.0,0.0,3.0,1.0,0.0
12134820,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.9990000128746032,0.631391167640686,0.4766402840614319,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8843413591384888,0.3681031465530395,0.3488292992115021,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.8171643018722534,0.2871614992618561,0.2017987966537475,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.7729327082633972,0.2431395947933197,0.2317342311143875,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.7362038493156433,0.2085708230733871,0.9457424283027648,286.1080322265625,284.95001220703125,299.0809631347656,288.3273010253906,297.9545288085937,297.38018798828125,286.1105651855469,1.0,0.499127447605133,0.4630269408226013,0.4630269408226013,1.0,1.0,-2.646859884262085,0.8949759602546692,1.7518839836120603,0.2994494140148163,0.876451313495636,0.876451313495636,0.0,88.13998413085938,103.0,31711.18359375,0.0,1565.2249755859375,1.0,282.73944091796875,284.9342956542969,291.3267517089844,293.3259582519531,293.1499938964844,293.1499938964844,283.04998779296875,34260.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124463558197021,1.0,0.0,0.0,3.4476089477539062,3.4476306438446045,7.931024583740509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.60498046875,0.0,1307.1451416015625,1895.4371337890625,0.0,2585.73974609375,0.8588502407073975,1.0,0.0,3.0,1.0,0.0
12134880,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.9990000128746032,0.631391167640686,0.4766402840614319,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8843413591384888,0.3681031465530395,0.3488292992115021,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.8171643018722534,0.2871614992618561,0.2017987966537475,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.7729327082633972,0.2431395947933197,0.2317342311143875,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.7362038493156433,0.2085708230733871,0.9457424283027648,286.1080322265625,284.95001220703125,299.0809631347656,288.3273010253906,297.9545288085937,297.38018798828125,286.1105651855469,1.0,0.499127447605133,0.4630269408226013,0.4630269408226013,1.0,1.0,-2.646859884262085,0.8949759602546692,1.7518839836120603,0.2994494140148163,0.876451313495636,0.876451313495636,0.0,88.13998413085938,103.0,31711.18359375,0.0,1565.2249755859375,1.0,282.73944091796875,284.9342956542969,291.3267517089844,293.3259582519531,293.1499938964844,293.1499938964844,283.04998779296875,34260.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124463558197021,1.0,0.0,0.0,3.4476089477539062,3.4476306438446045,7.931024583740509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.60498046875,0.0,1307.1451416015625,1895.4371337890625,0.0,2585.73974609375,0.8588502407073975,1.0,0.0,3.0,1.0,0.0
12134940,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.9990000128746032,0.6357852816581726,0.4815829396247864,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.8860200047492981,0.374032974243164,0.3544070124626159,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8176242709159851,0.2906784415245056,0.2042546570301056,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.773928701877594,0.2466184645891189,0.2350311279296875,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.7364939451217651,0.2110136896371841,0.9567656517028807,286.3423156738281,284.95001220703125,299.1148986816406,288.3314208984375,297.9779663085937,297.39752197265625,286.3445739746094,1.0,0.505133867263794,0.4624236524105072,0.4624236524105072,1.0,1.0,-2.679658889770508,0.9068309664726256,1.7728278636932373,0.3038520812988281,0.8969085812568665,0.8969085812568665,0.0,90.68367767333984,106.0,31536.599609375,0.0,1622.96044921875,1.0,283.0401916503906,285.17657470703125,291.3324890136719,293.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,33966.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096779584884644,1.0,0.0,0.0,3.523106098175049,3.5231285095214844,8.282181624963414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3486328125,0.0,1381.8360595703125,1895.4371337890625,0.0,2560.227783203125,0.873462975025177,1.0,0.0,3.0,1.0,0.0
12135000,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.9990000128746032,0.6357852816581726,0.4815829396247864,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.8860200047492981,0.374032974243164,0.3544070124626159,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8176242709159851,0.2906784415245056,0.2042546570301056,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.773928701877594,0.2466184645891189,0.2350311279296875,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.7364939451217651,0.2110136896371841,0.9567656517028807,286.3423156738281,284.95001220703125,299.1148986816406,288.3314208984375,297.9779663085937,297.39752197265625,286.3445739746094,1.0,0.505133867263794,0.4624236524105072,0.4624236524105072,1.0,1.0,-2.679658889770508,0.9068309664726256,1.7728278636932373,0.3038520812988281,0.8969085812568665,0.8969085812568665,0.0,90.68367767333984,106.0,31536.599609375,0.0,1622.96044921875,1.0,283.0401916503906,285.17657470703125,291.3324890136719,293.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,33966.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096779584884644,1.0,0.0,0.0,3.523106098175049,3.5231285095214844,8.282181624963414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3486328125,0.0,1381.8360595703125,1895.4371337890625,0.0,2560.227783203125,0.873462975025177,1.0,0.0,3.0,1.0,0.0
12135060,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.9990000128746032,0.6393271684646606,0.4871461987495422,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.8871868252754211,0.3796676695346832,0.3598823547363281,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.8176352381706238,0.2938960194587707,0.2066230028867721,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.774496853351593,0.2498908638954162,0.2382624000310897,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.7364284992218018,0.2132714390754699,0.9675407409667968,286.4345397949219,284.95001220703125,299.1465148925781,288.3353576660156,297.99615478515625,297.4085998535156,286.4354248046875,1.0,0.5112730264663696,0.4615924656391144,0.4615924656391144,1.0,1.0,-2.712601900100708,0.9182588458061218,1.794343113899231,0.3078319132328033,0.9174710512161256,0.9174710512161256,0.0,93.44175720214844,109.0,31739.236328125,0.0,1683.175048828125,1.0,283.1467590332031,285.2632141113281,291.3712463378906,293.39923095703125,293.1499938964844,293.1499938964844,283.04998779296875,33505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165468573570251,1.0,0.0,0.0,3.583289861679077,3.583312749862671,8.56756003031478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.85693359375,0.0,1441.8868408203125,1895.4371337890625,0.0,2623.6083984375,0.8902227878570557,1.0,0.0,3.0,1.0,0.0
12135120,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.9990000128746032,0.6393271684646606,0.4871461987495422,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.8871868252754211,0.3796676695346832,0.3598823547363281,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.8176352381706238,0.2938960194587707,0.2066230028867721,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.774496853351593,0.2498908638954162,0.2382624000310897,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.7364284992218018,0.2132714390754699,0.9675407409667968,286.4345397949219,284.95001220703125,299.1465148925781,288.3353576660156,297.99615478515625,297.4085998535156,286.4354248046875,1.0,0.5112730264663696,0.4615924656391144,0.4615924656391144,1.0,1.0,-2.712601900100708,0.9182588458061218,1.794343113899231,0.3078319132328033,0.9174710512161256,0.9174710512161256,0.0,93.44175720214844,109.0,31739.236328125,0.0,1683.175048828125,1.0,283.1467590332031,285.2632141113281,291.3712463378906,293.39923095703125,293.1499938964844,293.1499938964844,283.04998779296875,33505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165468573570251,1.0,0.0,0.0,3.583289861679077,3.583312749862671,8.56756003031478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.85693359375,0.0,1441.8868408203125,1895.4371337890625,0.0,2623.6083984375,0.8902227878570557,1.0,0.0,3.0,1.0,0.0
12135180,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.9990000128746032,0.6405221819877625,0.4945243299007416,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8865984678268433,0.3843420445919037,0.3646256625652313,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8160669803619385,0.2962269783020019,0.2084850966930389,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.7735193967819214,0.2524677217006683,0.240969717502594,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7349705100059509,0.2148523479700088,0.9759243726730348,286.35650634765625,284.95001220703125,299.1758117675781,288.3391418457031,298.0028076171875,297.4037475585937,286.3555908203125,1.0,0.5173149704933167,0.4607612490653991,0.4607612490653991,1.0,1.0,-2.742738485336304,0.9285112619400024,1.8142272233963013,0.3113053441047668,0.9356149435043336,0.9356149435043336,0.0,96.66452026367188,112.0,32354.201171875,0.0,1742.68896484375,1.0,283.0526733398437,285.161865234375,291.4097900390625,293.5108642578125,293.1499938964844,293.1499938964844,282.75,33836.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328105807304382,1.0,0.0,0.0,3.670398235321045,3.670422077178955,8.989171647044714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.947265625,0.0,1539.69970703125,1895.4371337890625,0.0,2774.624755859375,0.9083282947540284,1.0,0.0,3.0,1.0,0.0
12135240,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.9990000128746032,0.6405221819877625,0.4945243299007416,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8865984678268433,0.3843420445919037,0.3646256625652313,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8160669803619385,0.2962269783020019,0.2084850966930389,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.7735193967819214,0.2524677217006683,0.240969717502594,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7349705100059509,0.2148523479700088,0.9759243726730348,286.35650634765625,284.95001220703125,299.1758117675781,288.3391418457031,298.0028076171875,297.4037475585937,286.3555908203125,1.0,0.5173149704933167,0.4607612490653991,0.4607612490653991,1.0,1.0,-2.742738485336304,0.9285112619400024,1.8142272233963013,0.3113053441047668,0.9356149435043336,0.9356149435043336,0.0,96.66452026367188,112.0,32354.201171875,0.0,1742.68896484375,1.0,283.0526733398437,285.161865234375,291.4097900390625,293.5108642578125,293.1499938964844,293.1499938964844,282.75,33836.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328105807304382,1.0,0.0,0.0,3.670398235321045,3.670422077178955,8.989171647044714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.947265625,0.0,1539.69970703125,1895.4371337890625,0.0,2774.624755859375,0.9083282947540284,1.0,0.0,3.0,1.0,0.0
12135300,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.9990000128746032,0.6398492455482483,0.4990023672580719,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.885516345500946,0.3861790001392364,0.366616278886795,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.814565896987915,0.2969403564929962,0.2091619372367859,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.7723262906074524,0.2533867657184601,0.2420428395271301,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.7335935235023499,0.2152857780456543,0.978800356388092,286.1861267089844,284.95001220703125,299.1896057128906,288.3409423828125,297.9994201660156,297.39178466796875,286.174560546875,1.0,0.5202175378799438,0.4603456556797027,0.4603456556797027,1.0,1.0,-2.7560744285583496,0.9329349398612976,1.8231394290924072,0.3127404153347015,0.9422200918197632,0.9422200918197632,0.0,98.4637451171875,112.0,33122.56640625,0.0,1771.1568603515625,1.0,282.7994079589844,284.95672607421875,291.4586181640625,293.6833190917969,293.1499938964844,293.1499938964844,282.75,34016.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470706343650818,1.0,0.0,0.0,3.706533432006836,3.706557750701904,9.167040389002068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.1318359375,0.0,1581.90625,1895.4371337890625,0.0,2907.841796875,0.916532814502716,1.0,0.0,3.0,1.0,0.0
12135360,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.9990000128746032,0.6381661891937256,0.5042815804481506,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8836283087730408,0.3876500427722931,0.3681880235671997,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.81230229139328,0.2973145842552185,0.2095559388399124,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.7704100012779236,0.2540178000926971,0.2428062111139297,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7315599322319031,0.2154390960931778,0.9802906513214112,286.1199951171875,284.95001220703125,299.20281982421875,288.3426818847656,297.9925842285156,297.3749694824219,286.1177978515625,1.0,0.5229784250259399,0.4598737061023712,0.4598737061023712,1.0,1.0,-2.7674927711486816,0.9364811182022096,1.8310115337371824,0.3137334287166595,0.9493018388748168,0.9493018388748168,0.0,100.44725799560548,115.0,33298.1953125,0.0,1797.821533203125,1.0,282.757568359375,284.8904113769531,291.4343566894531,293.6297912597656,293.1499938964844,293.1499938964844,282.45001220703125,34182.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553279042243958,1.0,0.0,0.0,3.7389073371887207,3.738931894302368,9.327873726761028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.984375,0.0,1620.4200439453125,1895.4371337890625,0.0,2985.19580078125,0.923956334590912,1.0,0.0,3.0,1.0,0.0
12135420,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9990000128746032,0.63210529088974,0.515717089176178,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8789187669754028,0.3899385929107666,0.3706771433353424,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8067337274551392,0.297456294298172,0.2098942250013351,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.7656736969947815,0.2547215819358825,0.2437805235385894,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7266154289245605,0.2152068316936493,0.9807083010673524,285.875244140625,284.95001220703125,299.2275390625,288.34600830078125,297.9777526855469,297.3408508300781,285.8731384277344,1.0,0.5280686616897583,0.4589297771453857,0.4589297771453857,1.0,1.0,-2.786311626434326,0.9419469237327576,1.844364643096924,0.3149806559085846,0.9596273899078368,0.9596273899078368,0.0,104.58961486816406,103.0,34172.3046875,0.0,1846.3594970703125,1.0,282.457275390625,284.6139831542969,291.4171142578125,293.674072265625,293.1499938964844,293.1499938964844,282.1499938964844,34539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728594183921814,1.0,0.0,0.0,3.793981075286865,3.79400634765625,9.604696060705464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.92626953125,0.0,1687.969970703125,1895.4371337890625,0.0,3149.6318359375,0.9365881085395812,1.0,0.0,3.0,1.0,0.0
