time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135480,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9990000128746032,0.63210529088974,0.515717089176178,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8789187669754028,0.3899385929107666,0.3706771433353424,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8067337274551392,0.297456294298172,0.2098942250013351,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.7656736969947815,0.2547215819358825,0.2437805235385894,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7266154289245605,0.2152068316936493,0.9807083010673524,285.875244140625,284.95001220703125,299.2275390625,288.34600830078125,297.9777526855469,297.3408508300781,285.8731384277344,1.0,0.5280686616897583,0.4589297771453857,0.4589297771453857,1.0,1.0,-2.786311626434326,0.9419469237327576,1.844364643096924,0.3149806559085846,0.9596273899078368,0.9596273899078368,0.0,104.58961486816406,103.0,34172.3046875,0.0,1846.3594970703125,1.0,282.457275390625,284.6139831542969,291.4171142578125,293.674072265625,293.1499938964844,293.1499938964844,282.1499938964844,34539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728594183921814,1.0,0.0,0.0,3.793981075286865,3.79400634765625,9.604696060705464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.92626953125,0.0,1687.969970703125,1895.4371337890625,0.0,3149.6318359375,0.9365881085395812,1.0,0.0,3.0,1.0,0.0
12135540,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9990000128746032,0.6263116002082825,0.51645427942276,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8795832991600037,0.3912042379379272,0.3720330595970154,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.8061926364898682,0.2971287071704864,0.2097785025835037,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7655726671218872,0.2548408806324005,0.2440323233604431,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.7258132696151733,0.2145752906799316,0.978607177734375,285.64361572265625,284.95001220703125,299.24481201171875,288.3483581542969,297.9697570800781,297.3215026855469,285.638427734375,1.0,0.5278185606002808,0.4582124054431915,0.4582124054431915,1.0,1.0,-2.786489486694336,0.9404929876327516,1.845996379852295,0.3137257397174835,0.964637279510498,0.964637279510498,0.0,104.83268737792967,103.0,34851.609375,0.0,1847.781982421875,1.0,282.16748046875,284.3527526855469,291.4187927246094,293.7411193847656,293.1499938964844,293.1499938964844,282.1499938964844,34819.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848611116409302,1.0,0.0,0.0,3.8270864486694336,3.827112197875977,9.773043530003631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.49560546875,0.0,1729.9945068359375,1895.4371337890625,0.0,3262.118408203125,0.9442147612571716,1.0,0.0,3.0,1.0,0.0
12135600,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.9990000128746032,0.6247119307518005,0.5154292583465576,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.880435585975647,0.3915720582008362,0.3723529875278473,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.8065922260284424,0.2969965636730194,0.2096683084964752,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.7660661339759827,0.2548424303531647,0.2440192401409149,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.7259957790374756,0.214323028922081,0.9774588942527772,285.6224060058594,284.95001220703125,299.25,288.3490905761719,297.9678039550781,297.3165588378906,285.6195983886719,1.0,0.527188777923584,0.4579858481884002,0.4579858481884002,1.0,1.0,-2.7841172218322754,0.9390804767608644,1.845036864280701,0.3128727376461029,0.9665364623069764,0.9665364623069764,0.0,104.4337387084961,91.0,34844.03125,0.0,1842.214599609375,1.0,282.15692138671875,284.33221435546875,291.3970031738281,293.6983642578125,293.1499938964844,293.1499938964844,281.8500061035156,34883.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854566216468811,1.0,0.0,0.0,3.8362441062927246,3.836269617080689,9.81987000159279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.7275390625,0.0,1741.6346435546875,1895.4371337890625,0.0,3267.69384765625,0.9463309049606324,1.0,0.0,3.0,1.0,0.0
12135660,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9990000128746032,0.6192666888237,0.5059012770652771,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8869590163230896,0.3927774131298065,0.3734574317932129,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.8108283877372742,0.2961660921573639,0.2090597599744796,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.7705748081207275,0.2545884847640991,0.2437409907579422,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7287823557853699,0.212992712855339,0.9713720679283142,285.3775634765625,284.95001220703125,299.27130126953125,288.3548583984375,297.9600830078125,297.2966003417969,285.3749084472656,1.0,0.5222622156143188,0.4573914110660553,0.4573914110660553,1.0,1.0,-2.7656259536743164,0.9305188655853271,1.8351069688797,0.3085424602031708,0.9702003002166748,0.9702003002166748,0.0,100.88018035888672,79.0,35465.66796875,0.0,1797.01611328125,1.0,281.8567199707031,284.0531005859375,291.3843078613281,293.7207946777344,293.1499938964844,293.1499938964844,281.54998779296875,35204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942669034004211,1.0,0.0,0.0,3.866457939147949,3.8664841651916495,9.975160537578631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.39794921875,0.0,1781.28369140625,1895.4371337890625,0.0,3350.08740234375,0.9533460140228271,1.0,0.0,3.0,1.0,0.0
12135720,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9990000128746032,0.6192666888237,0.5059012770652771,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8869590163230896,0.3927774131298065,0.3734574317932129,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.8108283877372742,0.2961660921573639,0.2090597599744796,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.7705748081207275,0.2545884847640991,0.2437409907579422,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7287823557853699,0.212992712855339,0.9713720679283142,285.3775634765625,284.95001220703125,299.27130126953125,288.3548583984375,297.9600830078125,297.2966003417969,285.3749084472656,1.0,0.5222622156143188,0.4573914110660553,0.4573914110660553,1.0,1.0,-2.7656259536743164,0.9305188655853271,1.8351069688797,0.3085424602031708,0.9702003002166748,0.9702003002166748,0.0,100.88018035888672,79.0,35465.66796875,0.0,1797.01611328125,1.0,281.8567199707031,284.0531005859375,291.3843078613281,293.7207946777344,293.1499938964844,293.1499938964844,281.54998779296875,35204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942669034004211,1.0,0.0,0.0,3.866457939147949,3.8664841651916495,9.975160537578631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.39794921875,0.0,1781.28369140625,1895.4371337890625,0.0,3350.08740234375,0.9533460140228271,1.0,0.0,3.0,1.0,0.0
12135780,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9990000128746032,0.6166343688964844,0.4894388914108276,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8977455496788025,0.3937821388244629,0.3742582499980926,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8184573650360107,0.2951771020889282,0.2082579582929611,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7786456346511841,0.2541546821594238,0.2431809455156326,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7345142960548401,0.2115105092525482,0.9639489650726318,285.14501953125,284.95001220703125,299.2925720214844,288.36602783203125,297.951904296875,297.2767333984375,285.14208984375,1.0,0.5143994688987732,0.4567969739437103,0.4567969739437103,1.0,1.0,-2.736255407333374,0.9177085757255554,1.8185467720031736,0.3023424744606018,0.9709166884422302,0.9709166884422302,0.0,94.96475219726562,82.0,36075.13671875,0.0,1725.0948486328125,1.0,281.5565185546875,283.7795104980469,291.3864440917969,293.75848388671875,293.1499938964844,293.1499938964844,281.25,35496.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012722373008728,1.0,0.0,0.0,3.885892629623413,3.885918855667114,1.0075691534439102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.68310546875,0.0,1807.7774658203125,1895.4371337890625,0.0,3415.44091796875,0.9579095840454102,1.0,0.0,3.0,1.0,0.0
12135840,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9990000128746032,0.6166343688964844,0.4894388914108276,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8977455496788025,0.3937821388244629,0.3742582499980926,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8184573650360107,0.2951771020889282,0.2082579582929611,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7786456346511841,0.2541546821594238,0.2431809455156326,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7345142960548401,0.2115105092525482,0.9639489650726318,285.14501953125,284.95001220703125,299.2925720214844,288.36602783203125,297.951904296875,297.2767333984375,285.14208984375,1.0,0.5143994688987732,0.4567969739437103,0.4567969739437103,1.0,1.0,-2.736255407333374,0.9177085757255554,1.8185467720031736,0.3023424744606018,0.9709166884422302,0.9709166884422302,0.0,94.96475219726562,82.0,36075.13671875,0.0,1725.0948486328125,1.0,281.5565185546875,283.7795104980469,291.3864440917969,293.75848388671875,293.1499938964844,293.1499938964844,281.25,35496.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012722373008728,1.0,0.0,0.0,3.885892629623413,3.885918855667114,1.0075691534439102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.68310546875,0.0,1807.7774658203125,1895.4371337890625,0.0,3415.44091796875,0.9579095840454102,1.0,0.0,3.0,1.0,0.0
12135900,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.6160951852798462,0.48377326130867,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9016849994659424,0.3942419290542602,0.3746693432331085,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8209748268127441,0.2946531772613525,0.2078717201948166,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7814444303512573,0.2539064884185791,0.2429096698760986,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7363234162330627,0.2107747793197631,0.9603985548019408,284.97808837890625,284.95001220703125,299.3031921386719,288.3735656738281,297.9479675292969,297.2669372558594,284.9671630859375,1.0,0.5118313431739807,0.4564997553825378,0.4564997553825378,1.0,1.0,-2.724870443344116,0.91262549161911,1.8122450113296509,0.2996129691600799,0.9694830775260924,0.9694830775260924,0.0,92.91351318359376,82.0,36760.84765625,0.0,1698.728515625,1.0,281.29522705078125,283.5713195800781,291.4183959960937,293.8816223144531,293.1499938964844,293.1499938964844,281.25,35647.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069847464561462,1.0,0.0,0.0,3.891824245452881,3.891850471496582,1.0106474519488984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.84814453125,0.0,1816.410888671875,1895.4371337890625,0.0,3468.599853515625,0.9593150019645692,1.0,0.0,3.0,1.0,0.0
12135960,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.615293562412262,0.4803059995174408,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9041988253593444,0.3946403264999389,0.374994695186615,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8222799897193909,0.2940751016139984,0.2074340730905532,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7830134034156799,0.2536112368106842,0.2425892055034637,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7370995283126831,0.2100122570991516,0.9567617774009703,284.9178466796875,284.95001220703125,299.3138122558594,288.3822937011719,297.9445495605469,297.2568664550781,284.91558837890625,1.0,0.509844958782196,0.4566193521022796,0.4566193521022796,1.0,1.0,-2.7158098220825195,0.9092559218406676,1.806553840637207,0.2981973886489868,0.9686126708984376,0.9686126708984376,0.0,91.59611511230467,85.0,36734.23046875,0.0,1679.3399658203125,1.0,281.2565002441406,283.5138854980469,291.3981628417969,293.80584716796875,293.1499938964844,293.1499938964844,280.95001220703125,35773.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907378911972046,1.0,0.0,0.0,3.895034790039064,3.895061016082764,1.0123155789187877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.19091796875,0.0,1821.4405517578125,1895.4371337890625,0.0,3472.262939453125,0.9601423740386964,1.0,0.0,3.0,1.0,0.0
12136020,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.9990000128746032,0.6126416921615601,0.4771901965141296,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.906895399093628,0.3954026699066162,0.3756982684135437,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.8229170441627502,0.2928961515426636,0.206600934267044,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.784090518951416,0.2529899775981903,0.2419864386320114,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7369137406349182,0.2084765434265136,0.94978266954422,284.70928955078125,284.95001220703125,299.3349914550781,288.4032592773437,297.9394226074219,297.2388000488281,284.70758056640625,1.0,0.5073547959327698,0.4568585753440857,0.4568585753440857,1.0,1.0,-2.7027928829193115,0.9046318531036376,1.7981611490249634,0.2963617444038391,0.9636703133583068,0.9636703133583068,0.0,90.24382781982422,88.0,37625.4765625,0.0,1654.1802978515625,1.0,280.9564514160156,283.26812744140625,291.4223327636719,293.878662109375,293.1499938964844,293.1499938964844,280.6499938964844,36031.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140700697898864,1.0,0.0,0.0,3.894588470458984,3.8946149349212646,1.0120836577698356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.53515625,0.0,1822.944580078125,1895.4371337890625,0.0,3534.33642578125,0.9602009057998656,1.0,0.0,3.0,1.0,0.0
12136080,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.9990000128746032,0.6126416921615601,0.4771901965141296,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.906895399093628,0.3954026699066162,0.3756982684135437,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.8229170441627502,0.2928961515426636,0.206600934267044,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.784090518951416,0.2529899775981903,0.2419864386320114,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7369137406349182,0.2084765434265136,0.94978266954422,284.70928955078125,284.95001220703125,299.3349914550781,288.4032592773437,297.9394226074219,297.2388000488281,284.70758056640625,1.0,0.5073547959327698,0.4568585753440857,0.4568585753440857,1.0,1.0,-2.7027928829193115,0.9046318531036376,1.7981611490249634,0.2963617444038391,0.9636703133583068,0.9636703133583068,0.0,90.24382781982422,88.0,37625.4765625,0.0,1654.1802978515625,1.0,280.9564514160156,283.26812744140625,291.4223327636719,293.878662109375,293.1499938964844,293.1499938964844,280.6499938964844,36031.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140700697898864,1.0,0.0,0.0,3.894588470458984,3.8946149349212646,1.0120836577698356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.53515625,0.0,1822.944580078125,1895.4371337890625,0.0,3534.33642578125,0.9602009057998656,1.0,0.0,3.0,1.0,0.0
12136140,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.9990000128746032,0.6081887483596802,0.4781435132026672,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081481933594,0.9068185091018676,0.3960663676261902,0.3763602375984192,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.8213481903076172,0.2916417717933655,0.2057516872882843,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.7828628420829773,0.2522938251495361,0.2413611263036728,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.734754204750061,0.2068562656641006,0.9426989555358888,284.5081481933594,284.95001220703125,299.35614013671875,288.42852783203125,297.9346618652344,297.2210388183594,284.5066833496094,1.0,0.5063245296478271,0.4570977985858917,0.4570977985858917,1.0,1.0,-2.694445848464966,0.9018413424491882,1.7926045656204224,0.2953437268733978,0.9561022520065308,0.9561022520065308,0.0,90.21431732177734,91.0,38545.3515625,0.0,1642.008056640625,1.0,280.656494140625,283.0302734375,291.4530334472656,293.9642944335937,293.1499938964844,293.1499938964844,280.3500061035156,36286.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219588041305542,1.0,0.0,0.0,3.884743690490722,3.884770154953003,1.006973434414249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.1240234375,0.0,1812.634033203125,1895.4371337890625,0.0,3607.22412109375,0.9581384658813475,1.0,0.0,3.0,1.0,0.0
12136200,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.9990000128746032,0.6081887483596802,0.4781435132026672,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081481933594,0.9068185091018676,0.3960663676261902,0.3763602375984192,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.8213481903076172,0.2916417717933655,0.2057516872882843,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.7828628420829773,0.2522938251495361,0.2413611263036728,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.734754204750061,0.2068562656641006,0.9426989555358888,284.5081481933594,284.95001220703125,299.35614013671875,288.42852783203125,297.9346618652344,297.2210388183594,284.5066833496094,1.0,0.5063245296478271,0.4570977985858917,0.4570977985858917,1.0,1.0,-2.694445848464966,0.9018413424491882,1.7926045656204224,0.2953437268733978,0.9561022520065308,0.9561022520065308,0.0,90.21431732177734,91.0,38545.3515625,0.0,1642.008056640625,1.0,280.656494140625,283.0302734375,291.4530334472656,293.9642944335937,293.1499938964844,293.1499938964844,280.3500061035156,36286.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219588041305542,1.0,0.0,0.0,3.884743690490722,3.884770154953003,1.006973434414249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.1240234375,0.0,1812.634033203125,1895.4371337890625,0.0,3607.22412109375,0.9581384658813475,1.0,0.0,3.0,1.0,0.0
12136260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.9990000128746032,0.6019243597984314,0.4820706844329834,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31231689453125,0.9046800136566162,0.3966064155101776,0.3769435286521911,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.8181325793266296,0.2902948260307312,0.2048645764589309,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.7799362540245056,0.2515086233615875,0.2406876534223556,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.7311107516288757,0.2051098048686981,0.9352477192878724,284.31231689453125,284.95001220703125,299.3772277832031,288.4577331542969,297.9297790527344,297.20343017578125,284.31109619140625,1.0,0.5062944889068604,0.4570989310741424,0.4570989310741424,1.0,1.0,-2.6890344619750977,0.8997318148612976,1.7893027067184448,0.2943726778030395,0.9459593892097472,0.9459593892097472,0.0,91.13796997070312,94.0,39464.53125,0.0,1638.4747314453125,1.0,280.3565368652344,282.7987976074219,291.48492431640625,294.05255126953125,293.1499938964844,293.1499938964844,280.04998779296875,36550.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303659200668336,1.0,0.0,0.0,3.86520004272461,3.865226268768311,9.968670156013104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.0263671875,0.0,1790.3857421875,1895.4371337890625,0.0,3684.49462890625,0.9538992643356324,1.0,0.0,3.0,1.0,0.0
12136320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.9990000128746032,0.6019243597984314,0.4820706844329834,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31231689453125,0.9046800136566162,0.3966064155101776,0.3769435286521911,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.8181325793266296,0.2902948260307312,0.2048645764589309,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.7799362540245056,0.2515086233615875,0.2406876534223556,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.7311107516288757,0.2051098048686981,0.9352477192878724,284.31231689453125,284.95001220703125,299.3772277832031,288.4577331542969,297.9297790527344,297.20343017578125,284.31109619140625,1.0,0.5062944889068604,0.4570989310741424,0.4570989310741424,1.0,1.0,-2.6890344619750977,0.8997318148612976,1.7893027067184448,0.2943726778030395,0.9459593892097472,0.9459593892097472,0.0,91.13796997070312,94.0,39464.53125,0.0,1638.4747314453125,1.0,280.3565368652344,282.7987976074219,291.48492431640625,294.05255126953125,293.1499938964844,293.1499938964844,280.04998779296875,36550.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303659200668336,1.0,0.0,0.0,3.86520004272461,3.865226268768311,9.968670156013104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.0263671875,0.0,1790.3857421875,1895.4371337890625,0.0,3684.49462890625,0.9538992643356324,1.0,0.0,3.0,1.0,0.0
12136380,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219177246094,0.9990000128746032,0.5939850807189941,0.4881410896778106,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.901174783706665,0.3970166146755218,0.3774299323558807,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.8136979937553406,0.2888547778129577,0.2039304077625274,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12237548828125,0.775817334651947,0.25063157081604,0.2399522811174392,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12261962890625,0.7263739109039307,0.2032153457403183,0.927270531654358,284.1220703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9253845214844,297.1865234375,284.12109375,1.0,0.5069320797920227,0.4571000933647156,0.4571000933647156,1.0,1.0,-2.6853201389312744,0.8982741832733154,1.787045955657959,0.2936911582946777,0.9333196878433228,0.9333196878433228,0.0,92.75057983398438,82.0,40370.48828125,0.0,1640.53515625,1.0,280.05670166015625,282.5741271972656,291.5177917480469,294.1413269042969,293.1499938964844,293.1499938964844,279.75,36831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387242197990416,1.0,0.0,0.0,3.83526873588562,3.835294723510742,9.814878012548434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.27978515625,0.0,1755.7635498046875,1895.4371337890625,0.0,3760.838134765625,0.9473418593406676,1.0,0.0,3.0,1.0,0.0
12136440,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219177246094,0.9990000128746032,0.5939850807189941,0.4881410896778106,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.901174783706665,0.3970166146755218,0.3774299323558807,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.8136979937553406,0.2888547778129577,0.2039304077625274,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12237548828125,0.775817334651947,0.25063157081604,0.2399522811174392,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12261962890625,0.7263739109039307,0.2032153457403183,0.927270531654358,284.1220703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9253845214844,297.1865234375,284.12109375,1.0,0.5069320797920227,0.4571000933647156,0.4571000933647156,1.0,1.0,-2.6853201389312744,0.8982741832733154,1.787045955657959,0.2936911582946777,0.9333196878433228,0.9333196878433228,0.0,92.75057983398438,82.0,40370.48828125,0.0,1640.53515625,1.0,280.05670166015625,282.5741271972656,291.5177917480469,294.1413269042969,293.1499938964844,293.1499938964844,279.75,36831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387242197990416,1.0,0.0,0.0,3.83526873588562,3.835294723510742,9.814878012548434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.27978515625,0.0,1755.7635498046875,1895.4371337890625,0.0,3760.838134765625,0.9473418593406676,1.0,0.0,3.0,1.0,0.0
12136500,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.97576904296875,0.9990000128746032,0.58980792760849,0.4869835674762726,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97705078125,0.9020615220069884,0.3971738517284393,0.3776141703128814,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.8136709928512573,0.2881016731262207,0.2034258097410202,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.775972843170166,0.2501565515995025,0.2395247668027877,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98211669921875,0.7258393168449402,0.2022090256214141,0.922871232032776,283.97705078125,284.95001220703125,299.40875244140625,288.50811767578125,297.9232788085937,297.1786193847656,283.9671936035156,1.0,0.5052267909049988,0.4571006596088409,0.4571006596088409,1.0,1.0,-2.677759885787964,0.8952780961990356,1.7824817895889282,0.2925555408000946,0.925439715385437,0.925439715385437,0.0,92.15792846679688,82.0,41169.51171875,0.0,1627.00537109375,1.0,279.7967224121094,282.3916015625,291.5601501464844,294.2859802246094,293.1499938964844,293.1499938964844,279.75,36997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451868534088136,1.0,0.0,0.0,3.816220760345459,3.816246509552002,9.717628017824609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.32177734375,0.0,1733.8829345703125,1895.4371337890625,0.0,3819.499755859375,0.9431318640708924,1.0,0.0,3.0,1.0,0.0
12136560,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.9990000128746032,0.5861527323722839,0.4831743836402893,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.9045441150665284,0.3972536921501159,0.3776451647281647,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.8149478435516357,0.2872867882251739,0.2028245776891708,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.7774477601051331,0.2496270686388015,0.2389840632677078,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.7264009118080139,0.2011508643627166,0.9179459810256958,283.92584228515625,284.95001220703125,299.4192199707031,288.5264892578125,297.9208679199219,297.17071533203125,283.924072265625,1.0,0.5025533437728882,0.4570695459842682,0.4570695459842682,1.0,1.0,-2.665935039520264,0.8905491828918457,1.7753859758377075,0.2905243337154388,0.9180514216423036,0.9180514216423036,0.0,90.65065002441406,70.0,41097.54296875,0.0,1603.35400390625,1.0,279.7569580078125,282.3484191894531,291.5509033203125,294.2243957519531,293.1499938964844,293.1499938964844,279.45001220703125,37151.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465053081512452,1.0,0.0,0.0,3.793656349182129,3.7936818599700928,9.603051012163633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.1669921875,0.0,1707.895751953125,1895.4371337890625,0.0,3831.425048828125,0.938195526599884,1.0,0.0,3.0,1.0,0.0
12136620,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7211303710937,0.9990000128746032,0.580956757068634,0.4693721234798431,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213439941406,0.9141691327095032,0.3973227441310882,0.3775985538959503,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.8208173513412476,0.285600870847702,0.2015600502490997,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.7838489413261414,0.2485140115022659,0.2378074675798416,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.7304192185401917,0.1990532130002975,0.9078187942504884,283.72137451171875,284.95001220703125,299.4400939941406,288.5652770996094,297.916748046875,297.1566772460937,283.7193298339844,1.0,0.4948284924030304,0.4570073187351227,0.4570073187351227,1.0,1.0,-2.63420033454895,0.8778941631317139,1.7563060522079468,0.2850321829319,0.8999980688095093,0.8999980688095093,0.0,85.6537857055664,73.0,41699.66015625,0.0,1536.5439453125,1.0,279.4573059082031,282.1258239746094,291.58367919921875,294.2983703613281,293.1499938964844,293.1499938964844,279.1499938964844,37529.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529815316200256,1.0,0.0,0.0,3.7380852699279785,3.738110303878784,9.32377247409022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.87158203125,0.0,1645.1138916015625,1895.4371337890625,0.0,3889.781982421875,0.9259846210479736,1.0,0.0,3.0,1.0,0.0
12136680,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7211303710937,0.9990000128746032,0.580956757068634,0.4693721234798431,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213439941406,0.9141691327095032,0.3973227441310882,0.3775985538959503,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.8208173513412476,0.285600870847702,0.2015600502490997,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.7838489413261414,0.2485140115022659,0.2378074675798416,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.7304192185401917,0.1990532130002975,0.9078187942504884,283.72137451171875,284.95001220703125,299.4400939941406,288.5652770996094,297.916748046875,297.1566772460937,283.7193298339844,1.0,0.4948284924030304,0.4570073187351227,0.4570073187351227,1.0,1.0,-2.63420033454895,0.8778941631317139,1.7563060522079468,0.2850321829319,0.8999980688095093,0.8999980688095093,0.0,85.6537857055664,73.0,41699.66015625,0.0,1536.5439453125,1.0,279.4573059082031,282.1258239746094,291.58367919921875,294.2983703613281,293.1499938964844,293.1499938964844,279.1499938964844,37529.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529815316200256,1.0,0.0,0.0,3.7380852699279785,3.738110303878784,9.32377247409022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.87158203125,0.0,1645.1138916015625,1895.4371337890625,0.0,3889.781982421875,0.9259846210479736,1.0,0.0,3.0,1.0,0.0
12136740,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53387451171875,0.9990000128746032,0.577685534954071,0.4626791477203369,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341186523437,0.9191581606864928,0.3973040282726288,0.3775457739830017,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346374511719,0.8231594562530518,0.2841362953186035,0.2005077451467514,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.534912109375,0.7866123914718628,0.2475430369377136,0.2368389517068863,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354919433594,0.7316737174987793,0.1973676979541778,0.8998717665672302,283.5341491699219,284.95001220703125,299.45758056640625,288.5997314453125,297.9142761230469,297.1460266113281,283.5317687988281,1.0,0.4907645881175995,0.456955075263977,0.456955075263977,1.0,1.0,-2.614101886749268,0.8698751330375671,1.7442268133163452,0.2812958657741546,0.8825314044952393,0.8825314044952393,0.0,83.10382843017578,73.0,42367.12109375,0.0,1497.735107421875,1.0,279.1640625,281.9202575683594,291.6230163574219,294.389404296875,293.1499938964844,293.1499938964844,279.1499938964844,37910.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585754871368408,1.0,0.0,0.0,3.6786530017852783,3.678677558898926,9.029649845615496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.64892578125,0.0,1579.68505859375,1895.4371337890625,0.0,3939.877685546875,0.912946879863739,1.0,0.0,3.0,1.0,0.0
12136800,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52850341796875,0.9990000128746032,0.5770222544670105,0.461949348449707,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5285949707031,0.9197016358375548,0.3973217010498047,0.3775278031826019,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.52880859375,0.8233030438423157,0.2838756740093231,0.2003035992383957,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5289306640625,0.78682541847229,0.2473715096712112,0.2366523295640945,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5291748046875,0.7316595911979675,0.1970639675855636,0.8983962535858154,283.52862548828125,284.95001220703125,299.4609069824219,288.6064758300781,297.9140319824219,297.14422607421875,283.5276794433594,1.0,0.4901618361473083,0.4569451212882995,0.4569451212882995,1.0,1.0,-2.610959768295288,0.86861652135849,1.742343187332153,0.2807200253009796,0.8794301748275757,0.8794301748275757,0.0,82.7953109741211,76.0,42314.27734375,0.0,1492.1168212890625,1.0,279.1578063964844,281.9174194335937,291.6185302734375,294.369384765625,293.1499938964844,293.1499938964844,279.45001220703125,37964.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580191373825072,1.0,0.0,0.0,3.666180849075317,3.666205406188965,8.96852554888028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.0322265625,0.0,1566.010498046875,1895.4371337890625,0.0,3934.908935546875,0.9102113246917723,1.0,0.0,3.0,1.0,0.0
12136860,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7329406738281,0.9990000128746032,0.5745733976364136,0.4581843316555023,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.9234051704406738,0.3987267613410949,0.3783517479896545,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8245360851287842,0.2833743691444397,0.1996286213397979,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.7884178757667542,0.2471760213375091,0.2361122071743011,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310485839844,0.731855571269989,0.1959511786699295,0.8918487429618835,283.7325744628906,284.95001220703125,299.48162841796875,288.6497497558594,297.9219055175781,297.1453552246094,283.7357482910156,1.0,0.4875863790512085,0.4574527442455292,0.4574527442455292,1.0,1.0,-2.5980868339538574,0.8645257353782654,1.7335611581802368,0.2793470621109009,0.8647677302360535,0.8647677302360535,0.0,81.32206726074219,79.0,40971.109375,0.0,1468.299560546875,1.0,279.4419860839844,282.1629638671875,291.5715637207031,294.1670837402344,293.1499938964844,293.1499938964844,279.75,37975.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379740953445436,1.0,0.0,0.0,3.591458797454834,3.591482400894165,8.606667734056828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.91650390625,0.0,1483.5499267578125,1895.4371337890625,0.0,3754.007568359375,0.8936212658882141,1.0,0.0,3.0,1.0,0.0
12136920,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7329406738281,0.9990000128746032,0.5745733976364136,0.4581843316555023,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.9234051704406738,0.3987267613410949,0.3783517479896545,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8245360851287842,0.2833743691444397,0.1996286213397979,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.7884178757667542,0.2471760213375091,0.2361122071743011,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310485839844,0.731855571269989,0.1959511786699295,0.8918487429618835,283.7325744628906,284.95001220703125,299.48162841796875,288.6497497558594,297.9219055175781,297.1453552246094,283.7357482910156,1.0,0.4875863790512085,0.4574527442455292,0.4574527442455292,1.0,1.0,-2.5980868339538574,0.8645257353782654,1.7335611581802368,0.2793470621109009,0.8647677302360535,0.8647677302360535,0.0,81.32206726074219,79.0,40971.109375,0.0,1468.299560546875,1.0,279.4419860839844,282.1629638671875,291.5715637207031,294.1670837402344,293.1499938964844,293.1499938964844,279.75,37975.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379740953445436,1.0,0.0,0.0,3.591458797454834,3.591482400894165,8.606667734056828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.91650390625,0.0,1483.5499267578125,1895.4371337890625,0.0,3754.007568359375,0.8936212658882141,1.0,0.0,3.0,1.0,0.0
12136980,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671325683594,0.9990000128746032,0.5739028453826904,0.4552912712097168,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.9278773069381714,0.4014933109283447,0.3806552588939667,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.966064453125,0.8265439867973328,0.2840890884399414,0.1999265998601913,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9656982421875,0.7907530069351196,0.2480037957429886,0.2366528958082199,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.7328740954399109,0.1958471536636352,0.8902242183685303,283.9667358398437,284.95001220703125,299.50225830078125,288.6946716308594,297.938720703125,297.15899658203125,283.9703674316406,1.0,0.486889511346817,0.4579603672027588,0.4579603672027588,1.0,1.0,-2.596425294876098,0.8648909330368042,1.7315343618392944,0.2799661755561828,0.8534880876541138,0.8534880876541138,0.0,80.4771499633789,82.0,39783.12109375,0.0,1462.3433837890625,1.0,279.7409362792969,282.43365478515625,291.6047668457031,294.1039428710937,293.1499938964844,293.1499938964844,280.04998779296875,37806.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165399074554444,1.0,0.0,0.0,3.522832155227661,3.522855281829834,8.280894121526217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.88720703125,0.0,1409.279052734375,1895.4371337890625,0.0,3557.192626953125,0.8782739639282227,1.0,0.0,3.0,1.0,0.0
12137040,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671325683594,0.9990000128746032,0.5739028453826904,0.4552912712097168,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.9278773069381714,0.4014933109283447,0.3806552588939667,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.966064453125,0.8265439867973328,0.2840890884399414,0.1999265998601913,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9656982421875,0.7907530069351196,0.2480037957429886,0.2366528958082199,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.7328740954399109,0.1958471536636352,0.8902242183685303,283.9667358398437,284.95001220703125,299.50225830078125,288.6946716308594,297.938720703125,297.15899658203125,283.9703674316406,1.0,0.486889511346817,0.4579603672027588,0.4579603672027588,1.0,1.0,-2.596425294876098,0.8648909330368042,1.7315343618392944,0.2799661755561828,0.8534880876541138,0.8534880876541138,0.0,80.4771499633789,82.0,39783.12109375,0.0,1462.3433837890625,1.0,279.7409362792969,282.43365478515625,291.6047668457031,294.1039428710937,293.1499938964844,293.1499938964844,280.04998779296875,37806.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165399074554444,1.0,0.0,0.0,3.522832155227661,3.522855281829834,8.280894121526217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.88720703125,0.0,1409.279052734375,1895.4371337890625,0.0,3557.192626953125,0.8782739639282227,1.0,0.0,3.0,1.0,0.0
12137100,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.129150390625,0.9990000128746032,0.5738827586174011,0.4544619023799896,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279602050781,0.9299132823944092,0.4031533300876617,0.3821053206920624,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1254577636719,0.8274602293968201,0.2846932113170624,0.2002755403518676,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.7918423414230347,0.2486471235752105,0.2371712774038314,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.7333978414535522,0.1960401237010955,0.8906629681587219,284.1277160644531,284.95001220703125,299.5125427246094,288.7176513671875,297.9486389160156,297.16778564453125,284.14019775390625,1.0,0.4871352314949035,0.4582141935825348,0.4582141935825348,1.0,1.0,-2.5987372398376465,0.8663138747215271,1.7324233055114746,0.2808319926261902,0.8495570421218872,0.8495570421218872,0.0,80.33052062988281,82.0,38929.265625,0.0,1464.776123046875,1.0,279.9947814941406,282.6359558105469,291.60955810546875,294.002197265625,293.1499938964844,293.1499938964844,280.04998779296875,37663.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048307538032532,1.0,0.0,0.0,3.491873979568481,3.491896867752075,8.135990583468811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.45263671875,0.0,1376.16748046875,1895.4371337890625,0.0,3448.57080078125,0.871353805065155,1.0,0.0,3.0,1.0,0.0
12137160,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046813964844,0.9990000128746032,0.5740377902984619,0.453908234834671,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.204345703125,0.9319353699684144,0.4049867391586303,0.3837761282920837,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035827636719,0.8284028172492981,0.2854492962360382,0.2007661759853363,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032165527344,0.792962908744812,0.2494314759969711,0.2378602772951126,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.202392578125,0.7339910268783569,0.1963803023099899,0.8919111490249634,284.2042541503906,284.95001220703125,299.5227966308594,288.7408752441406,297.9590759277344,297.1778259277344,284.2082214355469,1.0,0.4877309501171112,0.4582365155220032,0.4582365155220032,1.0,1.0,-2.602993488311768,0.8680747151374817,1.7349188327789309,0.2816062569618225,0.8454015851020813,0.8454015851020813,0.0,80.32498168945312,85.0,38843.1953125,0.0,1470.439697265625,1.0,280.040283203125,282.7133483886719,291.6661071777344,294.0995483398437,293.1499938964844,293.1499938964844,280.3500061035156,37526.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987293839454651,1.0,0.0,0.0,3.4644339084625244,3.464456558227539,8.008623808564153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.96044921875,0.0,1347.19384765625,1895.4371337890625,0.0,3391.737060546875,0.8651317358016968,1.0,0.0,3.0,1.0,0.0
12137220,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.9990000128746032,0.5744168758392334,0.4541763067245483,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.9351102709770204,0.4089268743991852,0.3873843252658844,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.8297269344329834,0.2871924340724945,0.201920285820961,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404602050781,0.7946537137031555,0.2512349188327789,0.239482119679451,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.7348175048828125,0.1973123699426651,0.8956953287124634,284.4414978027344,284.95001220703125,299.543212890625,288.7879943847656,297.9804077148437,297.1983947753906,284.4454650878906,1.0,0.4897890090942383,0.4582812190055847,0.4582812190055847,1.0,1.0,-2.615529060363769,0.8731259107589722,1.7424031496047974,0.2838101685047149,0.8404718041419983,0.8404718041419983,0.0,80.82381439208984,88.0,38001.60546875,0.0,1489.5081787109375,1.0,280.3397827148437,282.9895324707031,291.7292785644531,294.110107421875,293.1499938964844,293.1499938964844,280.6499938964844,37174.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843767642974854,1.0,0.0,0.0,3.4191489219665527,3.41917085647583,7.800623507137061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.4267578125,0.0,1299.4141845703125,1895.4371337890625,0.0,3257.5830078125,0.8548439145088196,1.0,0.0,3.0,1.0,0.0
12137280,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.9990000128746032,0.5744168758392334,0.4541763067245483,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.9351102709770204,0.4089268743991852,0.3873843252658844,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.8297269344329834,0.2871924340724945,0.201920285820961,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404602050781,0.7946537137031555,0.2512349188327789,0.239482119679451,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.7348175048828125,0.1973123699426651,0.8956953287124634,284.4414978027344,284.95001220703125,299.543212890625,288.7879943847656,297.9804077148437,297.1983947753906,284.4454650878906,1.0,0.4897890090942383,0.4582812190055847,0.4582812190055847,1.0,1.0,-2.615529060363769,0.8731259107589722,1.7424031496047974,0.2838101685047149,0.8404718041419983,0.8404718041419983,0.0,80.82381439208984,88.0,38001.60546875,0.0,1489.5081787109375,1.0,280.3397827148437,282.9895324707031,291.7292785644531,294.110107421875,293.1499938964844,293.1499938964844,280.6499938964844,37174.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843767642974854,1.0,0.0,0.0,3.4191489219665527,3.41917085647583,7.800623507137061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.4267578125,0.0,1299.4141845703125,1895.4371337890625,0.0,3257.5830078125,0.8548439145088196,1.0,0.0,3.0,1.0,0.0
