time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137340,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9990000128746032,0.5747756361961365,0.4559120237827301,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.9373976588249208,0.413188487291336,0.3913335502147674,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8304831981658936,0.2892013490200043,0.2032871097326278,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7957773208618164,0.2533005774021148,0.2413889169692993,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7352575063705444,0.198507621884346,0.9008612036705016,284.6753234863281,284.95001220703125,299.5635070800781,288.83563232421875,298.0021057128906,297.2192687988281,284.6791687011719,1.0,0.4927935302257538,0.4583258926868438,0.4583258926868438,1.0,1.0,-2.632497310638428,0.8799279928207397,1.7525694370269775,0.2867957651615143,0.8386334776878357,0.8386334776878357,0.0,81.87457275390625,91.0,37240.578125,0.0,1517.2623291015625,1.0,280.6393737792969,283.259521484375,291.78778076171875,294.1224670410156,293.1499938964844,293.1499938964844,280.95001220703125,36779.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722116351127625,1.0,0.0,0.0,3.388723611831665,3.388745307922364,7.662413850084704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7646484375,0.0,1266.865234375,1895.4371337890625,0.0,3143.55615234375,0.8478052616119385,1.0,0.0,3.0,1.0,0.0
12137400,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9990000128746032,0.5747756361961365,0.4559120237827301,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.9373976588249208,0.413188487291336,0.3913335502147674,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8304831981658936,0.2892013490200043,0.2032871097326278,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7957773208618164,0.2533005774021148,0.2413889169692993,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7352575063705444,0.198507621884346,0.9008612036705016,284.6753234863281,284.95001220703125,299.5635070800781,288.83563232421875,298.0021057128906,297.2192687988281,284.6791687011719,1.0,0.4927935302257538,0.4583258926868438,0.4583258926868438,1.0,1.0,-2.632497310638428,0.8799279928207397,1.7525694370269775,0.2867957651615143,0.8386334776878357,0.8386334776878357,0.0,81.87457275390625,91.0,37240.578125,0.0,1517.2623291015625,1.0,280.6393737792969,283.259521484375,291.78778076171875,294.1224670410156,293.1499938964844,293.1499938964844,280.95001220703125,36779.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722116351127625,1.0,0.0,0.0,3.388723611831665,3.388745307922364,7.662413850084704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7646484375,0.0,1266.865234375,1895.4371337890625,0.0,3143.55615234375,0.8478052616119385,1.0,0.0,3.0,1.0,0.0
12137460,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5750092267990112,0.4588341116905212,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9389564394950868,0.4177051782608032,0.3955477774143219,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8307668566703796,0.2914156317710876,0.2048148959875106,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7964207530021667,0.2555656433105469,0.2435088157653808,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7353469729423523,0.1998884826898574,0.9069920182228088,284.904052734375,284.95001220703125,299.58367919921875,288.8833923339844,298.0229797363281,297.23974609375,284.9076538085937,1.0,0.4965276718139648,0.4579609036445617,0.4579609036445617,1.0,1.0,-2.6528196334838867,0.8872525095939636,1.765567183494568,0.2895708680152893,0.8398084044456482,0.8398084044456482,0.0,83.37032318115234,94.0,36543.94921875,0.0,1552.001708984375,1.0,280.9391174316406,283.5218200683594,291.8421630859375,294.134765625,293.1499938964844,293.1499938964844,281.25,36366.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613327741622925,1.0,0.0,0.0,3.37392807006836,3.3739495277404785,7.595649549330119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.63623046875,0.0,1249.700927734375,1895.4371337890625,0.0,3041.505126953125,0.8441991806030273,1.0,0.0,3.0,1.0,0.0
12137520,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5750092267990112,0.4588341116905212,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9389564394950868,0.4177051782608032,0.3955477774143219,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8307668566703796,0.2914156317710876,0.2048148959875106,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7964207530021667,0.2555656433105469,0.2435088157653808,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7353469729423523,0.1998884826898574,0.9069920182228088,284.904052734375,284.95001220703125,299.58367919921875,288.8833923339844,298.0229797363281,297.23974609375,284.9076538085937,1.0,0.4965276718139648,0.4579609036445617,0.4579609036445617,1.0,1.0,-2.6528196334838867,0.8872525095939636,1.765567183494568,0.2895708680152893,0.8398084044456482,0.8398084044456482,0.0,83.37032318115234,94.0,36543.94921875,0.0,1552.001708984375,1.0,280.9391174316406,283.5218200683594,291.8421630859375,294.134765625,293.1499938964844,293.1499938964844,281.25,36366.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613327741622925,1.0,0.0,0.0,3.37392807006836,3.3739495277404785,7.595649549330119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.63623046875,0.0,1249.700927734375,1895.4371337890625,0.0,3041.505126953125,0.8441991806030273,1.0,0.0,3.0,1.0,0.0
12137580,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.5750986337661743,0.462660014629364,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9399811029434204,0.422439306974411,0.3999830782413482,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8307062387466431,0.293801486492157,0.2064742296934127,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7967105507850647,0.2579940855503082,0.2457996606826782,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7351707816123962,0.2014113515615463,0.9138463139533995,285.1273193359375,284.95001220703125,299.603759765625,288.9309387207031,298.0433959960937,297.25946044921875,285.13067626953125,1.0,0.500821590423584,0.4575958847999573,0.4575958847999573,1.0,1.0,-2.675727605819702,0.89555823802948,1.7801693677902222,0.2927604913711548,0.8439210653305054,0.8439210653305054,0.0,85.21539306640625,97.0,35901.921875,0.0,1592.461669921875,1.0,281.239013671875,283.7763366699219,291.8939819335937,294.147705078125,293.1499938964844,293.1499938964844,281.54998779296875,35952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512736558914185,1.0,0.0,0.0,3.3747804164886475,3.3748018741607666,7.599488753839978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.7353515625,0.0,1247.6611328125,1895.4371337890625,0.0,2947.201416015625,0.844048023223877,1.0,0.0,3.0,1.0,0.0
12137640,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.5750986337661743,0.462660014629364,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9399811029434204,0.422439306974411,0.3999830782413482,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8307062387466431,0.293801486492157,0.2064742296934127,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7967105507850647,0.2579940855503082,0.2457996606826782,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7351707816123962,0.2014113515615463,0.9138463139533995,285.1273193359375,284.95001220703125,299.603759765625,288.9309387207031,298.0433959960937,297.25946044921875,285.13067626953125,1.0,0.500821590423584,0.4575958847999573,0.4575958847999573,1.0,1.0,-2.675727605819702,0.89555823802948,1.7801693677902222,0.2927604913711548,0.8439210653305054,0.8439210653305054,0.0,85.21539306640625,97.0,35901.921875,0.0,1592.461669921875,1.0,281.239013671875,283.7763366699219,291.8939819335937,294.147705078125,293.1499938964844,293.1499938964844,281.54998779296875,35952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512736558914185,1.0,0.0,0.0,3.3747804164886475,3.3748018741607666,7.599488753839978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.7353515625,0.0,1247.6611328125,1895.4371337890625,0.0,2947.201416015625,0.844048023223877,1.0,0.0,3.0,1.0,0.0
12137700,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.9990000128746032,0.575085461139679,0.4648929536342621,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.9402766823768616,0.4248729646205902,0.4022440910339355,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.830529510974884,0.2950449883937835,0.2073287963867187,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7967062592506409,0.2592566311359405,0.2469821125268936,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.7349661588668823,0.2022122144699096,0.9174302220344543,285.2821044921875,284.95001220703125,299.6137390136719,288.9544982910156,298.05328369140625,297.26885986328125,285.2938232421875,1.0,0.5031331181526184,0.4574134051799774,0.4574134051799774,1.0,1.0,-2.6878814697265625,0.8999814987182617,1.7879000902175903,0.2944737076759338,0.8476244807243347,0.8476244807243347,0.0,86.25679779052734,97.0,35339.71875,0.0,1614.468505859375,1.0,281.49072265625,283.9656982421875,291.8952331542969,294.0652770996094,293.1499938964844,293.1499938964844,281.54998779296875,35733.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442822694778442,1.0,0.0,0.0,3.380780935287476,3.3808023929595947,7.626536557836516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.5439453125,0.0,1251.91845703125,1895.4371337890625,0.0,2881.749267578125,0.8452383279800415,1.0,0.0,3.0,1.0,0.0
12137760,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.9990000128746032,0.5751354098320007,0.4670940339565277,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.940708875656128,0.4274041652679443,0.4046350121498108,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.8304680585861206,0.2963687181472778,0.2082608342170715,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7968149781227112,0.2605880796909332,0.2482501566410064,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.7348595261573792,0.2030719369649887,0.9213414788246156,285.352294921875,284.95001220703125,299.6236572265625,288.9778747558594,298.06329345703125,297.2786560058594,285.3554077148437,1.0,0.5055487751960754,0.4571037888526916,0.4571037888526916,1.0,1.0,-2.700742483139038,0.9044354557991028,1.7963069677352903,0.296056717634201,0.8510606288909912,0.8510606288909912,0.0,87.31914520263672,85.0,35433.5546875,0.0,1637.769775390625,1.0,281.5390930175781,284.03143310546875,291.94696044921875,294.1705627441406,293.1499938964844,293.1499938964844,281.8500061035156,35543.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842308521270752,1.0,0.0,0.0,3.3910903930664062,3.3911118507385254,7.673120876461326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.2978515625,0.0,1260.5709228515625,1895.4371337890625,0.0,2863.291259765625,0.8473234176635742,1.0,0.0,3.0,1.0,0.0
12137820,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.9990000128746032,0.5766425132751465,0.4590108394622803,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.9509869813919068,0.4325294196605682,0.4093293249607086,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.8372303247451782,0.2990552484989166,0.2100476026535034,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8042858242988586,0.2632904350757599,0.2506878674030304,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7406822443008423,0.2048346698284149,0.9286975860595704,285.560546875,284.95001220703125,299.6434631347656,289.0238037109375,298.08209228515625,297.2978820800781,285.5624389648437,1.0,0.505147397518158,0.4564845860004425,0.4564845860004425,1.0,1.0,-2.71060848236084,0.9070208072662354,1.803587794303894,0.2967329323291778,0.8608889579772949,0.8608889579772949,0.0,85.46320343017578,103.0,34828.88671875,0.0,1643.4287109375,1.0,281.83935546875,284.268798828125,291.9970397949219,294.1895751953125,293.1499938964844,293.1499938964844,282.1499938964844,35168.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342945575714111,1.0,0.0,0.0,3.421637296676636,3.421659231185913,7.811982527528016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.90673828125,0.0,1287.80615234375,1895.4371337890625,0.0,2788.458984375,0.8537923097610474,1.0,0.0,3.0,1.0,0.0
12137880,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.9990000128746032,0.5766425132751465,0.4590108394622803,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.9509869813919068,0.4325294196605682,0.4093293249607086,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.8372303247451782,0.2990552484989166,0.2100476026535034,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8042858242988586,0.2632904350757599,0.2506878674030304,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7406822443008423,0.2048346698284149,0.9286975860595704,285.560546875,284.95001220703125,299.6434631347656,289.0238037109375,298.08209228515625,297.2978820800781,285.5624389648437,1.0,0.505147397518158,0.4564845860004425,0.4564845860004425,1.0,1.0,-2.71060848236084,0.9070208072662354,1.803587794303894,0.2967329323291778,0.8608889579772949,0.8608889579772949,0.0,85.46320343017578,103.0,34828.88671875,0.0,1643.4287109375,1.0,281.83935546875,284.268798828125,291.9970397949219,294.1895751953125,293.1499938964844,293.1499938964844,282.1499938964844,35168.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342945575714111,1.0,0.0,0.0,3.421637296676636,3.421659231185913,7.811982527528016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.90673828125,0.0,1287.80615234375,1895.4371337890625,0.0,2788.458984375,0.8537923097610474,1.0,0.0,3.0,1.0,0.0
12137940,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684631347656,0.9990000128746032,0.5789262652397156,0.4657369554042816,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9498283863067628,0.4374639689922333,0.4139534533023834,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.835715115070343,0.3017067611217499,0.2118957936763763,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8030316233634949,0.2659485638141632,0.2532040476799011,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.7393596768379211,0.2066650688648224,0.9369242191314696,285.7680969238281,284.95001220703125,299.6615295410156,289.0648498535156,298.10028076171875,297.3154602050781,285.7716979980469,1.0,0.5115642547607422,0.4559149146080017,0.4559149146080017,1.0,1.0,-2.7393414974212646,0.9171828627586364,1.822158694267273,0.3000536561012268,0.8725917339324951,0.8725917339324951,0.0,88.31379699707031,103.0,34393.60546875,0.0,1698.6744384765625,1.0,282.136474609375,284.5058898925781,292.0329284667969,294.1889038085937,293.1499938964844,293.1499938964844,282.1499938964844,34843.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826088547706604,1.0,0.0,0.0,3.46103835105896,3.4610602855682373,7.992932182787627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.03271484375,0.0,1324.7236328125,1895.4371337890625,0.0,2712.064453125,0.8623005151748657,1.0,0.0,3.0,1.0,0.0
12138000,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9990000128746032,0.5789738297462463,0.466941773891449,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.949280858039856,0.4378903806209564,0.4143768846988678,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.83525550365448,0.3019348382949829,0.2120703160762787,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8025779128074646,0.2661793231964111,0.2534403502941131,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.7389612793922424,0.2068249881267547,0.9377235770225524,285.7738952636719,284.95001220703125,299.6630859375,289.068359375,298.10174560546875,297.3167724609375,285.7769470214844,1.0,0.5123407244682312,0.4558653831481933,0.4558653831481933,1.0,1.0,-2.742751359939575,0.9184213280677797,1.8243299722671509,0.3005171418190002,0.8735446333885193,0.8735446333885193,0.0,88.76880645751953,121.0,34432.59375,0.0,1705.8443603515625,1.0,282.1397705078125,284.51043701171875,292.0426940917969,294.20611572265625,293.1499938964844,293.1499938964844,282.45001220703125,34826.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262542486190796,1.0,0.0,0.0,3.4648263454437256,3.464848279953003,8.010437682060001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.46533203125,0.0,1328.4117431640625,1895.4371337890625,0.0,2713.6044921875,0.8631258010864258,1.0,0.0,3.0,1.0,0.0
12138060,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9990000128746032,0.5778047442436218,0.4879858493804931,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.9382358193397522,0.4435351490974426,0.4198383688926697,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8266308903694153,0.3050310015678406,0.214355930685997,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.793828010559082,0.2692629396915436,0.2565315067768097,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7314630150794983,0.2089427858591079,0.9482053518295288,286.00146484375,284.95001220703125,299.6825866699219,289.1111755371094,298.1204833984375,297.33319091796875,286.0052795410156,1.0,0.5244052410125732,0.455182135105133,0.455182135105133,1.0,1.0,-2.7936487197875977,0.9369869232177734,1.856661796569824,0.3075624704360962,0.8893505930900574,0.8893505930900574,0.0,96.56597900390624,124.0,34253.6484375,0.0,1819.597900390625,1.0,282.4402770996094,284.76043701171875,292.09326171875,294.2405700683594,293.1499938964844,293.1499938964844,282.75,34505.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196993470191956,1.0,0.0,0.0,3.519993305206299,3.5200157165527344,8.267552402685396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.6513671875,0.0,1382.5006103515625,1895.4371337890625,0.0,2652.783935546875,0.8751779198646545,1.0,0.0,3.0,1.0,0.0
12138120,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9990000128746032,0.5778047442436218,0.4879858493804931,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.9382358193397522,0.4435351490974426,0.4198383688926697,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8266308903694153,0.3050310015678406,0.214355930685997,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.793828010559082,0.2692629396915436,0.2565315067768097,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7314630150794983,0.2089427858591079,0.9482053518295288,286.00146484375,284.95001220703125,299.6825866699219,289.1111755371094,298.1204833984375,297.33319091796875,286.0052795410156,1.0,0.5244052410125732,0.455182135105133,0.455182135105133,1.0,1.0,-2.7936487197875977,0.9369869232177734,1.856661796569824,0.3075624704360962,0.8893505930900574,0.8893505930900574,0.0,96.56597900390624,124.0,34253.6484375,0.0,1819.597900390625,1.0,282.4402770996094,284.76043701171875,292.09326171875,294.2405700683594,293.1499938964844,293.1499938964844,282.75,34505.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196993470191956,1.0,0.0,0.0,3.519993305206299,3.5200157165527344,8.267552402685396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.6513671875,0.0,1382.5006103515625,1895.4371337890625,0.0,2652.783935546875,0.8751779198646545,1.0,0.0,3.0,1.0,0.0
12138180,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.9990000128746032,0.5745962262153625,0.5046771168708801,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9309591054916382,0.4495012164115906,0.4255525469779968,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.8208839893341064,0.3083733916282654,0.2167772203683853,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.7881072163581848,0.2725526690483093,0.25977224111557,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.7263941764831543,0.2111134082078933,0.9587690234184264,286.2484130859375,284.95001220703125,299.701904296875,289.1518859863281,298.13873291015625,297.3494567871094,286.2509460449219,1.0,0.5344659090042114,0.4544988870620727,0.4544988870620727,1.0,1.0,-2.840090274810791,0.9537019729614258,1.886388182640076,0.3140842616558075,0.9086735248565674,0.9086735248565674,0.0,103.20166778564452,127.0,34162.63671875,0.0,1924.4150390625,1.0,282.7408752441406,285.0142822265625,292.14654541015625,294.2904663085937,293.1499938964844,293.1499938964844,282.45001220703125,34211.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156720995903015,1.0,0.0,0.0,3.586188793182373,3.586211919784546,8.58142868764844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.24658203125,0.0,1450.177978515625,1895.4371337890625,0.0,2615.52197265625,0.8897548317909241,1.0,0.0,3.0,1.0,0.0
12138240,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.9990000128746032,0.5745962262153625,0.5046771168708801,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9309591054916382,0.4495012164115906,0.4255525469779968,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.8208839893341064,0.3083733916282654,0.2167772203683853,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.7881072163581848,0.2725526690483093,0.25977224111557,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.7263941764831543,0.2111134082078933,0.9587690234184264,286.2484130859375,284.95001220703125,299.701904296875,289.1518859863281,298.13873291015625,297.3494567871094,286.2509460449219,1.0,0.5344659090042114,0.4544988870620727,0.4544988870620727,1.0,1.0,-2.840090274810791,0.9537019729614258,1.886388182640076,0.3140842616558075,0.9086735248565674,0.9086735248565674,0.0,103.20166778564452,127.0,34162.63671875,0.0,1924.4150390625,1.0,282.7408752441406,285.0142822265625,292.14654541015625,294.2904663085937,293.1499938964844,293.1499938964844,282.45001220703125,34211.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156720995903015,1.0,0.0,0.0,3.586188793182373,3.586211919784546,8.58142868764844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.24658203125,0.0,1450.177978515625,1895.4371337890625,0.0,2615.52197265625,0.8897548317909241,1.0,0.0,3.0,1.0,0.0
12138300,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.9990000128746032,0.5720173120498657,0.5118383169174194,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9281615614891052,0.4519741237163543,0.4282769560813904,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.8185895085334778,0.309624433517456,0.2179047763347625,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7858961820602417,0.2738820314407348,0.2613119482994079,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7243489623069763,0.2119124382734298,0.963578164577484,286.1040344238281,284.95001220703125,299.7115173339844,289.1713256835937,298.14422607421875,297.3524780273437,286.0941772460937,1.0,0.5390110611915588,0.4541572630405426,0.4541572630405426,1.0,1.0,-2.8609631061553955,0.9611177444458008,1.8998452425003047,0.3169110715389251,0.9150033593177797,0.9150033593177797,0.0,106.14636993408205,127.0,35024.55078125,0.0,1972.369384765625,1.0,282.4996337890625,284.8336486816406,292.2618103027344,294.5638732910156,293.1499938964844,293.1499938964844,282.45001220703125,34272.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829755425453186,1.0,0.0,0.0,3.618624687194824,3.618648052215576,8.737362691135786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.5439453125,0.0,1485.730224609375,1895.4371337890625,0.0,2746.168701171875,0.8970001935958862,1.0,0.0,3.0,1.0,0.0
12138360,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.9951138496398926,0.5686177611351013,0.513272225856781,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.9216296672821044,0.4538306295871734,0.4304022490978241,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.8135023713111877,0.310343474149704,0.2186668217182159,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0532531738281,0.7809000611305237,0.2747738361358642,0.26247438788414,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.7198913097381592,0.2122979760169983,0.9668200016021729,286.0527648925781,284.95001220703125,299.7210693359375,289.1900939941406,298.1446838378906,297.3494567871094,286.05096435546875,1.0,0.542827308177948,0.4534370601177215,0.4534370601177215,1.0,1.0,-2.8714795112609863,0.9636773467063904,1.9078022241592407,0.3175058364868164,0.9217926859855652,0.9217926859855652,0.0,110.23201751708984,130.0,35292.08984375,0.0,2009.50244140625,1.0,282.4580383300781,284.774169921875,292.2863464355469,294.5837707519531,293.1499938964844,293.1499938964844,282.1499938964844,34354.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402305245399475,1.0,0.0,0.0,3.6484451293945312,3.6484689712524414,8.881962685336475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.22900390625,0.0,1519.130126953125,1895.4371337890625,0.0,2843.869384765625,0.9037705659866332,1.0,0.0,3.0,1.0,0.0
12138420,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.979533076286316,0.563018798828125,0.5082908272743225,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.9076276421546936,0.4565224647521972,0.4335582554340362,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.8015878200531006,0.3108725249767303,0.2194750607013702,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.7698253989219666,0.2757450044155121,0.2639586329460144,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.7092896103858948,0.2122760564088821,0.969383180141449,285.842041015625,284.95001220703125,299.74005126953125,289.22540283203125,298.1394958496094,297.3358154296875,285.8398742675781,1.0,0.5483592748641968,0.4519966840744018,0.4519966840744018,1.0,1.0,-2.875131607055664,0.9619399309158324,1.913191556930542,0.315067321062088,0.9319778084754944,0.9319778084754944,0.0,118.53519439697266,133.0,36352.2421875,0.0,2056.2255859375,1.0,282.15802001953125,284.5097351074219,292.3181457519531,294.7078857421875,293.1499938964844,293.1499938964844,281.8500061035156,34595.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626502752304077,1.0,0.0,0.0,3.701438426971436,3.701462507247925,9.14185477540741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79833984375,0.0,1580.4964599609375,1895.4371337890625,0.0,3053.863525390625,0.9158206582069396,1.0,0.0,3.0,1.0,0.0
12138480,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.979533076286316,0.563018798828125,0.5082908272743225,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.9076276421546936,0.4565224647521972,0.4335582554340362,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.8015878200531006,0.3108725249767303,0.2194750607013702,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.7698253989219666,0.2757450044155121,0.2639586329460144,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.7092896103858948,0.2122760564088821,0.969383180141449,285.842041015625,284.95001220703125,299.74005126953125,289.22540283203125,298.1394958496094,297.3358154296875,285.8398742675781,1.0,0.5483592748641968,0.4519966840744018,0.4519966840744018,1.0,1.0,-2.875131607055664,0.9619399309158324,1.913191556930542,0.315067321062088,0.9319778084754944,0.9319778084754944,0.0,118.53519439697266,133.0,36352.2421875,0.0,2056.2255859375,1.0,282.15802001953125,284.5097351074219,292.3181457519531,294.7078857421875,293.1499938964844,293.1499938964844,281.8500061035156,34595.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626502752304077,1.0,0.0,0.0,3.701438426971436,3.701462507247925,9.14185477540741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79833984375,0.0,1580.4964599609375,1895.4371337890625,0.0,3053.863525390625,0.9158206582069396,1.0,0.0,3.0,1.0,0.0
12138540,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.9654349088668824,0.5578271746635437,0.5039085745811462,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8975969552993774,0.4583835005760193,0.4357426762580871,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.7916984558105469,0.3106627166271209,0.2196384072303772,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.7610560059547424,0.2760102450847626,0.2646245062351227,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6998355388641357,0.2115912139415741,0.9682462811470032,285.6263732910156,284.95001220703125,299.7588806152344,289.25750732421875,298.13018798828125,297.3166809082031,285.6241455078125,1.0,0.5520801544189453,0.4505563080310821,0.4505563080310821,1.0,1.0,-2.872125625610352,0.957599401473999,1.914526343345642,0.3114674687385559,0.9392398595809937,0.9392398595809937,0.0,125.28496551513672,136.0,37317.046875,0.0,2084.3134765625,1.0,281.857666015625,284.2440185546875,292.32177734375,294.7751770019531,293.1499938964844,293.1499938964844,281.54998779296875,34871.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783823847770691,1.0,0.0,0.0,3.7440946102142334,3.74411940574646,9.353774998999144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.94775390625,0.0,1631.7369384765625,1895.4371337890625,0.0,3201.4189453125,0.9255871772766112,1.0,0.0,3.0,1.0,0.0
12138600,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.9654349088668824,0.5578271746635437,0.5039085745811462,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8975969552993774,0.4583835005760193,0.4357426762580871,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.7916984558105469,0.3106627166271209,0.2196384072303772,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.7610560059547424,0.2760102450847626,0.2646245062351227,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6998355388641357,0.2115912139415741,0.9682462811470032,285.6263732910156,284.95001220703125,299.7588806152344,289.25750732421875,298.13018798828125,297.3166809082031,285.6241455078125,1.0,0.5520801544189453,0.4505563080310821,0.4505563080310821,1.0,1.0,-2.872125625610352,0.957599401473999,1.914526343345642,0.3114674687385559,0.9392398595809937,0.9392398595809937,0.0,125.28496551513672,136.0,37317.046875,0.0,2084.3134765625,1.0,281.857666015625,284.2440185546875,292.32177734375,294.7751770019531,293.1499938964844,293.1499938964844,281.54998779296875,34871.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783823847770691,1.0,0.0,0.0,3.7440946102142334,3.74411940574646,9.353774998999144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.94775390625,0.0,1631.7369384765625,1895.4371337890625,0.0,3201.4189453125,0.9255871772766112,1.0,0.0,3.0,1.0,0.0
12138660,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9524783492088318,0.5525340437889099,0.4994483292102813,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.889657735824585,0.4597734212875366,0.4373748004436493,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.783463716506958,0.3100472092628479,0.2194413840770721,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.7538872361183167,0.2758574485778808,0.2647978067398071,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.6916583180427551,0.2105161845684051,0.964913249015808,285.41705322265625,284.95001220703125,299.7774963378906,289.28594970703125,298.1209716796875,297.295654296875,285.4149475097656,1.0,0.5545454025268555,0.4500522315502167,0.4500522315502167,1.0,1.0,-2.8646955490112305,0.9535358548164368,1.911159634590149,0.3090878129005432,0.9437453150749208,0.9437453150749208,0.0,130.88616943359375,139.0,38359.234375,0.0,2099.311279296875,1.0,281.557373046875,283.9888916015625,292.33184814453125,294.8448486328125,293.1499938964844,293.1499938964844,281.25,35150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901433348655701,1.0,0.0,0.0,3.7763190269470215,3.776344060897827,9.51547860950086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.54736328125,0.0,1671.724853515625,1895.4371337890625,0.0,3311.548095703125,0.9330158829689026,1.0,0.0,3.0,1.0,0.0
12138720,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9524783492088318,0.5525340437889099,0.4994483292102813,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.889657735824585,0.4597734212875366,0.4373748004436493,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.783463716506958,0.3100472092628479,0.2194413840770721,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.7538872361183167,0.2758574485778808,0.2647978067398071,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.6916583180427551,0.2105161845684051,0.964913249015808,285.41705322265625,284.95001220703125,299.7774963378906,289.28594970703125,298.1209716796875,297.295654296875,285.4149475097656,1.0,0.5545454025268555,0.4500522315502167,0.4500522315502167,1.0,1.0,-2.8646955490112305,0.9535358548164368,1.911159634590149,0.3090878129005432,0.9437453150749208,0.9437453150749208,0.0,130.88616943359375,139.0,38359.234375,0.0,2099.311279296875,1.0,281.557373046875,283.9888916015625,292.33184814453125,294.8448486328125,293.1499938964844,293.1499938964844,281.25,35150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901433348655701,1.0,0.0,0.0,3.7763190269470215,3.776344060897827,9.51547860950086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.54736328125,0.0,1671.724853515625,1895.4371337890625,0.0,3311.548095703125,0.9330158829689026,1.0,0.0,3.0,1.0,0.0
12138780,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.940512716770172,0.5470998883247375,0.4948442876338959,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.8831039667129517,0.4608602821826935,0.4386681914329529,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.776443362236023,0.30918949842453,0.2190353274345398,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7478499412536621,0.2754451930522918,0.2646704018115997,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.6844478845596313,0.2092030346393585,0.9602473378181458,285.2100524902344,284.95001220703125,299.7959289550781,289.3103942871094,298.1115417480469,297.2745056152344,285.2079772949219,1.0,0.5561627745628357,0.4495481550693512,0.4495481550693512,1.0,1.0,-2.8544695377349854,0.9484579563140868,1.906011700630188,0.3062899112701416,0.9455165863037108,0.9455165863037108,0.0,135.6503448486328,142.0,39388.26171875,0.0,2105.473876953125,1.0,281.2571716308594,283.7391357421875,292.3500671386719,294.92510986328125,293.1499938964844,293.1499938964844,280.95001220703125,35423.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900789737701416,1.0,0.0,0.0,3.798414707183838,3.798439979553223,9.627157169234124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.28125,0.0,1700.15478515625,1895.4371337890625,0.0,3410.945068359375,0.9381628632545472,1.0,0.0,3.0,1.0,0.0
12138840,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.940512716770172,0.5470998883247375,0.4948442876338959,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.8831039667129517,0.4608602821826935,0.4386681914329529,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.776443362236023,0.30918949842453,0.2190353274345398,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7478499412536621,0.2754451930522918,0.2646704018115997,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.6844478845596313,0.2092030346393585,0.9602473378181458,285.2100524902344,284.95001220703125,299.7959289550781,289.3103942871094,298.1115417480469,297.2745056152344,285.2079772949219,1.0,0.5561627745628357,0.4495481550693512,0.4495481550693512,1.0,1.0,-2.8544695377349854,0.9484579563140868,1.906011700630188,0.3062899112701416,0.9455165863037108,0.9455165863037108,0.0,135.6503448486328,142.0,39388.26171875,0.0,2105.473876953125,1.0,281.2571716308594,283.7391357421875,292.3500671386719,294.92510986328125,293.1499938964844,293.1499938964844,280.95001220703125,35423.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900789737701416,1.0,0.0,0.0,3.798414707183838,3.798439979553223,9.627157169234124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.28125,0.0,1700.15478515625,1895.4371337890625,0.0,3410.945068359375,0.9381628632545472,1.0,0.0,3.0,1.0,0.0
12138900,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9349679350852966,0.5443382859230042,0.492550641298294,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8802807927131653,0.4613190591335296,0.4392521381378174,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7733418941497803,0.3086993098258972,0.2187960892915725,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7451986074447632,0.2751724123954773,0.2645456790924072,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6811801791191101,0.208488717675209,0.957635462284088,285.0584411621094,284.95001220703125,299.8050537109375,289.32098388671875,298.10693359375,297.2642517089844,285.0489196777344,1.0,0.5567522048950195,0.4492961168289184,0.4492961168289184,1.0,1.0,-2.848839044570923,0.9457199573516846,1.9031189680099487,0.30479896068573,0.9447703957557678,0.9447703957557678,0.0,137.76739501953125,142.0,40304.44140625,0.0,2106.38037109375,1.0,280.9973449707031,283.54669189453125,292.3846435546875,295.06573486328125,293.1499938964844,293.1499938964844,280.95001220703125,35570.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083587527275084,1.0,0.0,0.0,3.805840730667114,3.805866241455078,9.6648363978602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.5068359375,0.0,1710.2066650390625,1895.4371337890625,0.0,3481.365966796875,0.9398995637893676,1.0,0.0,3.0,1.0,0.0
12138960,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9293084144592284,0.541493833065033,0.4900734424591064,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8774173855781555,0.461684912443161,0.4396903216838836,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7702050805091858,0.3081368207931518,0.2184739559888839,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7425221800804138,0.2748309671878814,0.2643237113952636,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6778726577758789,0.2077133953571319,0.954648494720459,285.0024719238281,284.95001220703125,299.81414794921875,289.3304443359375,298.102294921875,297.253662109375,285.0004577636719,1.0,0.5571976900100708,0.4491750001907348,0.4491750001907348,1.0,1.0,-2.8421452045440674,0.942838966846466,1.899306297302246,0.3034048676490783,0.9445136189460754,0.9445136189460754,0.0,139.86447143554688,145.0,40352.97265625,0.0,2105.409423828125,1.0,280.9569396972656,283.4913024902344,292.36749267578125,295.0030822753906,293.1499938964844,293.1499938964844,280.6499938964844,35693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109768271446228,1.0,0.0,0.0,3.810538291931152,3.810563802719116,9.68870949691336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.3447265625,0.0,1716.8194580078125,1895.4371337890625,0.0,3505.666748046875,0.9410626888275146,1.0,0.0,3.0,1.0,0.0
12139020,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9187840223312378,0.5357253551483154,0.485141783952713,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8722638487815857,0.4622700214385986,0.4404705166816711,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.764467179775238,0.3069159388542175,0.2177823483943939,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7376288175582886,0.2740459442138672,0.2637976706027984,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6717132329940796,0.2060816287994384,0.9483227729797364,284.7952880859375,284.95001220703125,299.8321838378906,289.34576416015625,298.0935363769531,297.2333984375,284.79327392578125,1.0,0.5578185319900513,0.4489327073097229,0.4489327073097229,1.0,1.0,-2.828091144561768,0.9368571639060974,1.8912339210510247,0.3005315363407135,0.9407477378845216,0.9407477378845216,0.0,143.72592163085938,148.0,41253.91796875,0.0,2100.7451171875,1.0,280.656982421875,283.2462463378906,292.3802490234375,295.07342529296875,293.1499938964844,293.1499938964844,280.3500061035156,35961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206548929214478,1.0,0.0,0.0,3.8127171993255615,3.812742710113525,9.699792826722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.01806640625,0.0,1721.548583984375,1895.4371337890625,0.0,3595.200927734375,0.9417237639427184,1.0,0.0,3.0,1.0,0.0
12139080,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9187840223312378,0.5357253551483154,0.485141783952713,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8722638487815857,0.4622700214385986,0.4404705166816711,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.764467179775238,0.3069159388542175,0.2177823483943939,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7376288175582886,0.2740459442138672,0.2637976706027984,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6717132329940796,0.2060816287994384,0.9483227729797364,284.7952880859375,284.95001220703125,299.8321838378906,289.34576416015625,298.0935363769531,297.2333984375,284.79327392578125,1.0,0.5578185319900513,0.4489327073097229,0.4489327073097229,1.0,1.0,-2.828091144561768,0.9368571639060974,1.8912339210510247,0.3005315363407135,0.9407477378845216,0.9407477378845216,0.0,143.72592163085938,148.0,41253.91796875,0.0,2100.7451171875,1.0,280.656982421875,283.2462463378906,292.3802490234375,295.07342529296875,293.1499938964844,293.1499938964844,280.3500061035156,35961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206548929214478,1.0,0.0,0.0,3.8127171993255615,3.812742710113525,9.699792826722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.01806640625,0.0,1721.548583984375,1895.4371337890625,0.0,3595.200927734375,0.9417237639427184,1.0,0.0,3.0,1.0,0.0
12139140,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58837890625,0.909040093421936,0.5298158526420593,0.4800737202167511,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.8674594759941101,0.4626351594924927,0.4410336315631866,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.7590768337249756,0.3055495321750641,0.2169809192419052,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.7330104112625122,0.2731127440929413,0.2631204426288605,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.665854275226593,0.2043327093124389,0.9414142966270448,284.5885925292969,284.95001220703125,299.8500061035156,289.3558959960937,298.08502197265625,297.2138366699219,284.58660888671875,1.0,0.5581364631652832,0.4486904442310333,0.4486904442310333,1.0,1.0,-2.8125979900360107,0.9303191304206848,1.8822788000106807,0.2974101901054382,0.9342292547225952,0.9342292547225952,0.0,147.35484313964844,151.0,42134.046875,0.0,2092.5986328125,1.0,280.3570251464844,283.0068054199219,292.38824462890625,295.1371765136719,293.1499938964844,293.1499938964844,280.04998779296875,36237.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298518300056458,1.0,0.0,0.0,3.804728984832764,3.804754734039306,9.659190709498944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.0126953125,0.0,1714.0733642578125,1895.4371337890625,0.0,3679.782958984375,0.940102517604828,1.0,0.0,3.0,1.0,0.0
