time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139200,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58837890625,0.909040093421936,0.5298158526420593,0.4800737202167511,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.8674594759941101,0.4626351594924927,0.4410336315631866,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.7590768337249756,0.3055495321750641,0.2169809192419052,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.7330104112625122,0.2731127440929413,0.2631204426288605,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.665854275226593,0.2043327093124389,0.9414142966270448,284.5885925292969,284.95001220703125,299.8500061035156,289.3558959960937,298.08502197265625,297.2138366699219,284.58660888671875,1.0,0.5581364631652832,0.4486904442310333,0.4486904442310333,1.0,1.0,-2.8125979900360107,0.9303191304206848,1.8822788000106807,0.2974101901054382,0.9342292547225952,0.9342292547225952,0.0,147.35484313964844,151.0,42134.046875,0.0,2092.5986328125,1.0,280.3570251464844,283.0068054199219,292.38824462890625,295.1371765136719,293.1499938964844,293.1499938964844,280.04998779296875,36237.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298518300056458,1.0,0.0,0.0,3.804728984832764,3.804754734039306,9.659190709498944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.0126953125,0.0,1714.0733642578125,1895.4371337890625,0.0,3679.782958984375,0.940102517604828,1.0,0.0,3.0,1.0,0.0
12139260,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.8964414000511169,0.5217745304107666,0.4735587537288666,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674011230469,0.8592122197151184,0.4606422185897827,0.4399067461490631,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.750370979309082,0.3018887341022491,0.2149706035852432,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.7250761985778809,0.269801378250122,0.2607548236846924,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.6562380790710449,0.2001492530107498,0.9263666272163392,284.3675231933594,284.95001220703125,299.86773681640625,289.3627319335937,298.0624084472656,297.1743469238281,284.3646240234375,1.0,0.5573660135269165,0.4486078321933746,0.4486078321933746,1.0,1.0,-2.7800886631011963,0.9174932837486268,1.862595558166504,0.2919938564300537,0.9246976375579834,0.9246976375579834,0.0,152.671142578125,154.0,42816.78125,0.0,2064.722412109375,1.0,280.0570983886719,282.7640380859375,292.3917236328125,295.190185546875,293.1499938964844,293.1499938964844,279.75,36539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384703636169434,1.0,0.0,0.0,3.7857418060302734,3.785767316818237,9.563024150338606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.755859375,0.0,1693.6820068359375,1895.4371337890625,0.0,3758.527099609375,0.9360265731811525,1.0,0.0,3.0,1.0,0.0
12139320,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.8964414000511169,0.5217745304107666,0.4735587537288666,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674011230469,0.8592122197151184,0.4606422185897827,0.4399067461490631,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.750370979309082,0.3018887341022491,0.2149706035852432,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.7250761985778809,0.269801378250122,0.2607548236846924,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.6562380790710449,0.2001492530107498,0.9263666272163392,284.3675231933594,284.95001220703125,299.86773681640625,289.3627319335937,298.0624084472656,297.1743469238281,284.3646240234375,1.0,0.5573660135269165,0.4486078321933746,0.4486078321933746,1.0,1.0,-2.7800886631011963,0.9174932837486268,1.862595558166504,0.2919938564300537,0.9246976375579834,0.9246976375579834,0.0,152.671142578125,154.0,42816.78125,0.0,2064.722412109375,1.0,280.0570983886719,282.7640380859375,292.3917236328125,295.190185546875,293.1499938964844,293.1499938964844,279.75,36539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384703636169434,1.0,0.0,0.0,3.7857418060302734,3.785767316818237,9.563024150338606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.755859375,0.0,1693.6820068359375,1895.4371337890625,0.0,3758.527099609375,0.9360265731811525,1.0,0.0,3.0,1.0,0.0
12139380,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.886121928691864,0.5145555138587952,0.4672021269798279,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.8528338074684143,0.4593419134616852,0.4387744665145874,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.7434260845184326,0.2990478873252868,0.2130352109670639,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.7184522151947021,0.2672452926635742,0.2584070563316345,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.648240864276886,0.1967201679944992,0.9112522006034852,284.1471862792969,284.95001220703125,299.885498046875,289.36834716796875,298.0475158691406,297.1463623046875,284.14471435546875,1.0,0.5559796690940857,0.4485252201557159,0.4485252201557159,1.0,1.0,-2.7477712631225586,0.9047717452049256,1.8429994583129885,0.2863139510154724,0.9121981263160706,0.9121981263160706,0.0,156.74249267578125,157.0,43431.08984375,0.0,2031.7569580078125,1.0,279.7572937011719,282.5254211425781,292.3901672363281,295.2275390625,293.1499938964844,293.1499938964844,279.45001220703125,36876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454749822616576,1.0,0.0,0.0,3.7542471885681152,3.754272222518921,9.404571414961538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.041015625,0.0,1659.0146484375,1895.4371337890625,0.0,3822.107177734375,0.9291782975196838,1.0,0.0,3.0,1.0,0.0
12139440,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.886121928691864,0.5145555138587952,0.4672021269798279,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.8528338074684143,0.4593419134616852,0.4387744665145874,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.7434260845184326,0.2990478873252868,0.2130352109670639,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.7184522151947021,0.2672452926635742,0.2584070563316345,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.648240864276886,0.1967201679944992,0.9112522006034852,284.1471862792969,284.95001220703125,299.885498046875,289.36834716796875,298.0475158691406,297.1463623046875,284.14471435546875,1.0,0.5559796690940857,0.4485252201557159,0.4485252201557159,1.0,1.0,-2.7477712631225586,0.9047717452049256,1.8429994583129885,0.2863139510154724,0.9121981263160706,0.9121981263160706,0.0,156.74249267578125,157.0,43431.08984375,0.0,2031.7569580078125,1.0,279.7572937011719,282.5254211425781,292.3901672363281,295.2275390625,293.1499938964844,293.1499938964844,279.45001220703125,36876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454749822616576,1.0,0.0,0.0,3.7542471885681152,3.754272222518921,9.404571414961538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.041015625,0.0,1659.0146484375,1895.4371337890625,0.0,3822.107177734375,0.9291782975196838,1.0,0.0,3.0,1.0,0.0
12139500,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.8818057775497437,0.5110983848571777,0.4642230272293091,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933776855469,0.8504061102867126,0.4588231146335602,0.4383721053600311,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.7406887412071228,0.2977986335754394,0.2122130841016769,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.7157495617866516,0.2661367654800415,0.25741907954216,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99969482421875,0.645024836063385,0.1951990872621536,0.904640793800354,283.9939880371094,284.95001220703125,299.8943786621094,289.3707275390625,298.04205322265625,297.1352844238281,283.9836120605469,1.0,0.5552735328674316,0.4484839141368866,0.4484839141368866,1.0,1.0,-2.7335851192474365,0.899175226688385,1.8344099521636963,0.2837991118431091,0.9043442606925964,0.9043442606925964,0.0,158.33645629882812,157.0,44177.390625,0.0,2016.5556640625,1.0,279.4987487792969,282.3449401855469,292.41363525390625,295.3471374511719,293.1499938964844,293.1499938964844,279.45001220703125,37070.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508187174797058,1.0,0.0,0.0,3.733623743057251,3.7336487770080566,9.301529644289984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.314453125,0.0,1636.4002685546875,1895.4371337890625,0.0,3870.334716796875,0.924648642539978,1.0,0.0,3.0,1.0,0.0
12139560,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.8775508403778076,0.5076397061347961,0.4611542224884033,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366455078125,0.8480547070503235,0.4583004117012024,0.437923789024353,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.7380450963973999,0.296575129032135,0.2113895714282989,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372863769531,0.7130839228630066,0.2650625705718994,0.2564477026462555,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378662109375,0.6419664621353149,0.1937331706285476,0.8982527852058411,283.936767578125,284.95001220703125,299.9032897949219,289.3728332519531,298.0375366210937,297.1248474121094,283.9347229003906,1.0,0.5545611381530762,0.4486928880214691,0.4486928880214691,1.0,1.0,-2.719523668289185,0.8941230177879333,1.8254005908966064,0.2818063199520111,0.8969656825065613,0.8969656825065613,0.0,159.8864288330078,145.0,44025.953125,0.0,2001.4561767578125,1.0,279.45758056640625,282.2972717285156,292.3900146484375,295.26434326171875,293.1499938964844,293.1499938964844,279.75,37247.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514862895011902,1.0,0.0,0.0,3.709006071090698,3.709030866622925,9.17927479804348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.65283203125,0.0,1609.29296875,1895.4371337890625,0.0,3876.341796875,0.919291853904724,1.0,0.0,3.0,1.0,0.0
12139620,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8782352805137634,0.5032963156700134,0.4564289152622223,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.8514721989631653,0.4589620232582092,0.437878280878067,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.7397006750106812,0.2955667376518249,0.2102518528699875,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1113586425781,0.7147318720817566,0.2640867531299591,0.2550171613693237,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.6420804262161255,0.191835343837738,0.8874979019165039,284.1117858886719,284.95001220703125,299.92108154296875,289.3761291503906,298.04058837890625,297.12115478515625,284.113525390625,1.0,0.5490294098854065,0.4491108357906341,0.4491108357906341,1.0,1.0,-2.697767496109009,0.8865634202957153,1.811204195022583,0.2788008451461792,0.8871784210205078,0.8871784210205078,0.0,155.70135498046875,133.0,42532.97265625,0.0,1948.0408935546875,1.0,279.742431640625,282.5147705078125,292.3079528808594,295.01953125,293.1499938964844,293.1499938964844,280.04998779296875,37240.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335482716560364,1.0,0.0,0.0,3.6620380878448486,3.662062406539917,8.948268259700853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.56298828125,0.0,1555.9140625,1895.4371337890625,0.0,3713.62158203125,0.9088287949562072,1.0,0.0,3.0,1.0,0.0
12139680,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8782352805137634,0.5032963156700134,0.4564289152622223,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.8514721989631653,0.4589620232582092,0.437878280878067,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.7397006750106812,0.2955667376518249,0.2102518528699875,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1113586425781,0.7147318720817566,0.2640867531299591,0.2550171613693237,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.6420804262161255,0.191835343837738,0.8874979019165039,284.1117858886719,284.95001220703125,299.92108154296875,289.3761291503906,298.04058837890625,297.12115478515625,284.113525390625,1.0,0.5490294098854065,0.4491108357906341,0.4491108357906341,1.0,1.0,-2.697767496109009,0.8865634202957153,1.811204195022583,0.2788008451461792,0.8871784210205078,0.8871784210205078,0.0,155.70135498046875,133.0,42532.97265625,0.0,1948.0408935546875,1.0,279.742431640625,282.5147705078125,292.3079528808594,295.01953125,293.1499938964844,293.1499938964844,280.04998779296875,37240.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335482716560364,1.0,0.0,0.0,3.6620380878448486,3.662062406539917,8.948268259700853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.56298828125,0.0,1555.9140625,1895.4371337890625,0.0,3713.62158203125,0.9088287949562072,1.0,0.0,3.0,1.0,0.0
12139740,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.8864277601242065,0.5008823275566101,0.4536284506320953,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175048828125,0.8617521524429321,0.4611979126930237,0.4393340051174164,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.7473111748695374,0.295963704586029,0.2100716829299926,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.7220615148544312,0.2643344104290008,0.2546617686748504,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.6476826071739197,0.1911429464817047,0.8815756440162659,284.3173522949219,284.95001220703125,299.9388732910156,289.3782958984375,298.0545654296875,297.1327209472656,284.31964111328125,1.0,0.5421884059906006,0.4495287537574768,0.4495287537574768,1.0,1.0,-2.6883816719055176,0.8838105797767639,1.8045711517333984,0.2778494656085968,0.8803962469100952,0.8803962469100952,0.0,146.7552947998047,121.0,41196.8203125,0.0,1892.50439453125,1.0,280.04168701171875,282.7568359375,292.2992248535156,294.9071044921875,293.1499938964844,293.1499938964844,280.3500061035156,37084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914353609085083,1.0,0.0,0.0,3.620795488357544,3.620819330215454,8.747849165047228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.60693359375,0.0,1508.97021484375,1895.4371337890625,0.0,3536.961669921875,0.8995321393013,1.0,0.0,3.0,1.0,0.0
12139800,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.8864277601242065,0.5008823275566101,0.4536284506320953,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175048828125,0.8617521524429321,0.4611979126930237,0.4393340051174164,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.7473111748695374,0.295963704586029,0.2100716829299926,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.7220615148544312,0.2643344104290008,0.2546617686748504,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.6476826071739197,0.1911429464817047,0.8815756440162659,284.3173522949219,284.95001220703125,299.9388732910156,289.3782958984375,298.0545654296875,297.1327209472656,284.31964111328125,1.0,0.5421884059906006,0.4495287537574768,0.4495287537574768,1.0,1.0,-2.6883816719055176,0.8838105797767639,1.8045711517333984,0.2778494656085968,0.8803962469100952,0.8803962469100952,0.0,146.7552947998047,121.0,41196.8203125,0.0,1892.50439453125,1.0,280.04168701171875,282.7568359375,292.2992248535156,294.9071044921875,293.1499938964844,293.1499938964844,280.3500061035156,37084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914353609085083,1.0,0.0,0.0,3.620795488357544,3.620819330215454,8.747849165047228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.60693359375,0.0,1508.97021484375,1895.4371337890625,0.0,3536.961669921875,0.8995321393013,1.0,0.0,3.0,1.0,0.0
12139860,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.8991703987121582,0.4993526041507721,0.4516881704330444,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.8766172528266907,0.4642584323883056,0.441610187292099,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.7589107751846313,0.297137051820755,0.2104524970054626,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.7326744794845581,0.2653028964996338,0.2549947202205658,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.6570773124694824,0.1912192702293396,0.8791095018386841,284.5283508300781,284.95001220703125,299.9566650390625,289.3793640136719,298.0730895996094,297.1510009765625,284.5307922363281,1.0,0.5349254608154297,0.4497359097003937,0.4497359097003937,1.0,1.0,-2.686673641204834,0.8836171627044678,1.803056597709656,0.2777652442455292,0.8764661550521851,0.8764661550521851,0.0,135.76214599609375,109.0,40044.55859375,0.0,1839.5460205078125,1.0,280.34136962890625,283.0032043457031,292.3114929199219,294.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,36843.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979657888412476,1.0,0.0,0.0,3.5884311199188232,3.5884547233581543,8.592163567300304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.87548828125,0.0,1471.9454345703125,1895.4371337890625,0.0,3384.614990234375,0.8921542167663574,1.0,0.0,3.0,1.0,0.0
12139920,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.8991703987121582,0.4993526041507721,0.4516881704330444,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.8766172528266907,0.4642584323883056,0.441610187292099,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.7589107751846313,0.297137051820755,0.2104524970054626,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.7326744794845581,0.2653028964996338,0.2549947202205658,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.6570773124694824,0.1912192702293396,0.8791095018386841,284.5283508300781,284.95001220703125,299.9566650390625,289.3793640136719,298.0730895996094,297.1510009765625,284.5307922363281,1.0,0.5349254608154297,0.4497359097003937,0.4497359097003937,1.0,1.0,-2.686673641204834,0.8836171627044678,1.803056597709656,0.2777652442455292,0.8764661550521851,0.8764661550521851,0.0,135.76214599609375,109.0,40044.55859375,0.0,1839.5460205078125,1.0,280.34136962890625,283.0032043457031,292.3114929199219,294.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,36843.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979657888412476,1.0,0.0,0.0,3.5884311199188232,3.5884547233581543,8.592163567300304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.87548828125,0.0,1471.9454345703125,1895.4371337890625,0.0,3384.614990234375,0.8921542167663574,1.0,0.0,3.0,1.0,0.0
12139980,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.9163641929626464,0.4983722567558288,0.450253814458847,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8953450322151184,0.4678142070770263,0.4443710148334503,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7740087509155273,0.2987926006317138,0.2111792713403701,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7461965084075928,0.2667233049869537,0.2557652294635772,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.6697722673416138,0.191786989569664,0.8789171576499939,284.7382507324219,284.95001220703125,299.97442626953125,289.3793640136719,298.0936889648437,297.1719665527344,284.7406921386719,1.0,0.5276271104812622,0.4499430656433105,0.4499430656433105,1.0,1.0,-2.6898317337036133,0.8853071331977844,1.804524540901184,0.2784773111343384,0.8753292560577393,0.8753292560577393,0.0,123.89791870117188,97.0,39046.6484375,0.0,1789.91357421875,1.0,280.64111328125,283.253173828125,292.3256530761719,294.7933349609375,293.1499938964844,293.1499938964844,280.95001220703125,36550.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845431804656982,1.0,0.0,0.0,3.5669615268707275,3.5669848918914795,8.489656693200232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.08447265625,0.0,1446.7591552734375,1895.4371337890625,0.0,3259.14111328125,0.8871634602546692,1.0,0.0,3.0,1.0,0.0
12140040,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.9163641929626464,0.4983722567558288,0.450253814458847,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8953450322151184,0.4678142070770263,0.4443710148334503,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7740087509155273,0.2987926006317138,0.2111792713403701,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7461965084075928,0.2667233049869537,0.2557652294635772,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.6697722673416138,0.191786989569664,0.8789171576499939,284.7382507324219,284.95001220703125,299.97442626953125,289.3793640136719,298.0936889648437,297.1719665527344,284.7406921386719,1.0,0.5276271104812622,0.4499430656433105,0.4499430656433105,1.0,1.0,-2.6898317337036133,0.8853071331977844,1.804524540901184,0.2784773111343384,0.8753292560577393,0.8753292560577393,0.0,123.89791870117188,97.0,39046.6484375,0.0,1789.91357421875,1.0,280.64111328125,283.253173828125,292.3256530761719,294.7933349609375,293.1499938964844,293.1499938964844,280.95001220703125,36550.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845431804656982,1.0,0.0,0.0,3.5669615268707275,3.5669848918914795,8.489656693200232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.08447265625,0.0,1446.7591552734375,1895.4371337890625,0.0,3259.14111328125,0.8871634602546692,1.0,0.0,3.0,1.0,0.0
12140100,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9269588589668274,0.4980159997940063,0.4496191740036011,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9060555696487428,0.4697072505950928,0.4458412528038025,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7827878594398499,0.2997387647628784,0.2116160988807678,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7541216015815735,0.2675425410270691,0.2562465965747833,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6772741675376892,0.1921907216310501,0.8793583512306213,284.8856506347656,284.95001220703125,299.9833068847656,289.3789367675781,298.1041259765625,297.1825561523437,284.89617919921875,1.0,0.5240077972412109,0.4500466585159302,0.4500466585159302,1.0,1.0,-2.69246792793274,0.8865647315979004,1.805903077125549,0.2790094017982483,0.8763203620910645,0.8763203620910645,0.0,117.85425567626952,97.0,38192.59765625,0.0,1766.1083984375,1.0,280.8963317871094,283.4396667480469,292.305908203125,294.6736755371094,293.1499938964844,293.1499938964844,280.95001220703125,36380.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876315712928772,1.0,0.0,0.0,3.560448408126831,3.560471534729004,8.4586815773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.19482421875,0.0,1438.576904296875,1895.4371337890625,0.0,3182.0439453125,0.8856276273727417,1.0,0.0,3.0,1.0,0.0
12140160,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.938961625099182,0.4978073239326477,0.449193388223648,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9189425706863404,0.4717148542404175,0.4474634826183319,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7926820516586304,0.3007939755916595,0.2121509760618209,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7631807923316956,0.268455296754837,0.256837248802185,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6857954859733582,0.1926878094673156,0.8802753686904907,284.94580078125,284.95001220703125,299.9921569824219,289.3782653808594,298.1146545410156,297.1938171386719,284.9481506347656,1.0,0.5204479098320007,0.4499537050724029,0.4499537050724029,1.0,1.0,-2.6963584423065186,0.8879265189170837,1.80843198299408,0.2793553471565246,0.8769434094429016,0.8769434094429016,0.0,111.68023681640624,85.0,38132.62890625,0.0,1743.509765625,1.0,280.9409484863281,283.4988098144531,292.3345031738281,294.7467956542969,293.1499938964844,293.1499938964844,281.25,36231.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731306791305542,1.0,0.0,0.0,3.557423114776612,3.557446241378784,8.444313266409154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.865234375,0.0,1434.2822265625,1895.4371337890625,0.0,3152.17578125,0.8848069310188293,1.0,0.0,3.0,1.0,0.0
12140220,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9648555517196656,0.4975959956645965,0.4484510421752929,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9490915536880492,0.4758902788162231,0.4508179128170013,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8148972988128662,0.3030782639980316,0.213321641087532,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7844944000244141,0.2704271078109741,0.2581403255462646,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7053972482681274,0.1938357055187225,0.8827787041664124,285.150146484375,284.95001220703125,300.0098571777344,289.3761291503906,298.1353759765625,297.2157287597656,285.1523742675781,1.0,0.5134472846984863,0.4497677981853485,0.4497677981853485,1.0,1.0,-2.7054758071899414,0.8911163210868835,1.8143595457077024,0.2802097797393799,0.8812596797943115,0.8812596797943115,0.0,99.32518005371094,73.0,37270.65625,0.0,1700.0302734375,1.0,281.2409362792969,283.7392883300781,292.3378601074219,294.69805908203125,293.1499938964844,293.1499938964844,281.54998779296875,35905.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627657890319824,1.0,0.0,0.0,3.560130834579468,3.5601539611816406,8.457172384623846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.64794921875,0.0,1434.7735595703125,1895.4371337890625,0.0,3054.947021484375,0.8851710557937622,1.0,0.0,3.0,1.0,0.0
12140280,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9648555517196656,0.4975959956645965,0.4484510421752929,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9490915536880492,0.4758902788162231,0.4508179128170013,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8148972988128662,0.3030782639980316,0.213321641087532,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7844944000244141,0.2704271078109741,0.2581403255462646,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7053972482681274,0.1938357055187225,0.8827787041664124,285.150146484375,284.95001220703125,300.0098571777344,289.3761291503906,298.1353759765625,297.2157287597656,285.1523742675781,1.0,0.5134472846984863,0.4497677981853485,0.4497677981853485,1.0,1.0,-2.7054758071899414,0.8911163210868835,1.8143595457077024,0.2802097797393799,0.8812596797943115,0.8812596797943115,0.0,99.32518005371094,73.0,37270.65625,0.0,1700.0302734375,1.0,281.2409362792969,283.7392883300781,292.3378601074219,294.69805908203125,293.1499938964844,293.1499938964844,281.54998779296875,35905.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627657890319824,1.0,0.0,0.0,3.560130834579468,3.5601539611816406,8.457172384623846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.64794921875,0.0,1434.7735595703125,1895.4371337890625,0.0,3054.947021484375,0.8851710557937622,1.0,0.0,3.0,1.0,0.0
12140340,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.9914156794548036,0.497704416513443,0.4479949474334717,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.981131374835968,0.4803042709827423,0.4543976485729217,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8401761054992676,0.3056140542030334,0.2146678119897842,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8109191656112671,0.2726003527641296,0.2596355080604553,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7276403307914734,0.1951827555894851,0.8861949443817139,285.3511047363281,284.95001220703125,300.0274658203125,289.3729858398437,298.1560363769531,297.2373962402344,285.3531799316406,1.0,0.5066467523574829,0.449581891298294,0.449581891298294,1.0,1.0,-2.716747045516968,0.8951437473297119,1.8216031789779663,0.2814033627510071,0.8882328867912292,0.8882328867912292,0.0,86.91889190673828,76.0,36451.0,0.0,1659.1328125,1.0,281.541015625,283.9745788574219,292.33770751953125,294.64813232421875,293.1499938964844,293.1499938964844,281.8500061035156,35585.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529416918754578,1.0,0.0,0.0,3.574835777282715,3.574858903884888,8.527180739292817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.85107421875,0.0,1448.1044921875,1895.4371337890625,0.0,2962.8310546875,0.8882173299789429,1.0,0.0,3.0,1.0,0.0
12140400,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.9914156794548036,0.497704416513443,0.4479949474334717,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.981131374835968,0.4803042709827423,0.4543976485729217,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8401761054992676,0.3056140542030334,0.2146678119897842,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8109191656112671,0.2726003527641296,0.2596355080604553,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7276403307914734,0.1951827555894851,0.8861949443817139,285.3511047363281,284.95001220703125,300.0274658203125,289.3729858398437,298.1560363769531,297.2373962402344,285.3531799316406,1.0,0.5066467523574829,0.449581891298294,0.449581891298294,1.0,1.0,-2.716747045516968,0.8951437473297119,1.8216031789779663,0.2814033627510071,0.8882328867912292,0.8882328867912292,0.0,86.91889190673828,76.0,36451.0,0.0,1659.1328125,1.0,281.541015625,283.9745788574219,292.33770751953125,294.64813232421875,293.1499938964844,293.1499938964844,281.8500061035156,35585.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529416918754578,1.0,0.0,0.0,3.574835777282715,3.574858903884888,8.527180739292817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.85107421875,0.0,1448.1044921875,1895.4371337890625,0.0,2962.8310546875,0.8882173299789429,1.0,0.0,3.0,1.0,0.0
12140460,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.9990000128746032,0.4987175762653351,0.4435690641403198,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.995529294013977,0.4849565029144287,0.4584738910198211,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8544830679893494,0.3083487451076507,0.2163798809051513,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.8244546055793762,0.2749199271202087,0.2615764141082763,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.7391961812973022,0.196671113371849,0.8916956782341003,285.5473937988281,284.95001220703125,300.0450134277344,289.36883544921875,298.17596435546875,297.2589111328125,285.5496520996094,1.0,0.5042237639427185,0.4492248892784118,0.4492248892784118,1.0,1.0,-2.72220778465271,0.8964245915412903,1.8257832527160645,0.2826409041881561,0.8978155851364136,0.8978155851364136,0.0,81.69991302490234,79.0,35662.53515625,0.0,1645.9520263671875,1.0,281.8411865234375,284.2050476074219,292.3359375,294.5992431640625,293.1499938964844,293.1499938964844,282.1499938964844,35283.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435198068618774,1.0,0.0,0.0,3.60088849067688,3.600911855697632,8.651923053548671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.97021484375,0.0,1473.9254150390625,1895.4371337890625,0.0,2874.61767578125,0.8938159346580505,1.0,0.0,3.0,1.0,0.0
12140520,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.9990000128746032,0.4987175762653351,0.4435690641403198,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.995529294013977,0.4849565029144287,0.4584738910198211,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8544830679893494,0.3083487451076507,0.2163798809051513,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.8244546055793762,0.2749199271202087,0.2615764141082763,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.7391961812973022,0.196671113371849,0.8916956782341003,285.5473937988281,284.95001220703125,300.0450134277344,289.36883544921875,298.17596435546875,297.2589111328125,285.5496520996094,1.0,0.5042237639427185,0.4492248892784118,0.4492248892784118,1.0,1.0,-2.72220778465271,0.8964245915412903,1.8257832527160645,0.2826409041881561,0.8978155851364136,0.8978155851364136,0.0,81.69991302490234,79.0,35662.53515625,0.0,1645.9520263671875,1.0,281.8411865234375,284.2050476074219,292.3359375,294.5992431640625,293.1499938964844,293.1499938964844,282.1499938964844,35283.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435198068618774,1.0,0.0,0.0,3.60088849067688,3.600911855697632,8.651923053548671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.97021484375,0.0,1473.9254150390625,1895.4371337890625,0.0,2874.61767578125,0.8938159346580505,1.0,0.0,3.0,1.0,0.0
12140580,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.9990000128746032,0.5016185641288757,0.4353146553039551,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.9990000128746032,0.4899788796901703,0.4584072828292846,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8622764348983765,0.3112594187259674,0.2183084040880203,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.831425130367279,0.2773589491844177,0.2637594640254974,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7453300952911377,0.1983145624399185,0.8984608054161072,285.7460327148437,284.95001220703125,300.0625,289.3637084960937,298.1962585449219,297.2811584472656,285.7474670410156,1.0,0.5040573477745056,0.4488678872585296,0.4488678872585296,1.0,1.0,-2.730034351348877,0.8988627791404724,1.83117151260376,0.281575858592987,0.9100700616836548,0.9100700616836548,0.0,79.74763488769531,82.0,34969.8046875,0.0,1645.3739013671875,1.0,282.1414794921875,284.4369506835937,292.3336181640625,294.5543212890625,293.1499938964844,293.1499938964844,281.8500061035156,35007.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345694541931152,1.0,0.0,0.0,3.637233018875122,3.637256622314453,8.827455530990846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7255859375,0.0,1511.6129150390625,1895.4371337890625,0.0,2791.022216796875,0.9017519354820251,1.0,0.0,3.0,1.0,0.0
12140640,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.9990000128746032,0.5016185641288757,0.4353146553039551,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.9990000128746032,0.4899788796901703,0.4584072828292846,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8622764348983765,0.3112594187259674,0.2183084040880203,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.831425130367279,0.2773589491844177,0.2637594640254974,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7453300952911377,0.1983145624399185,0.8984608054161072,285.7460327148437,284.95001220703125,300.0625,289.3637084960937,298.1962585449219,297.2811584472656,285.7474670410156,1.0,0.5040573477745056,0.4488678872585296,0.4488678872585296,1.0,1.0,-2.730034351348877,0.8988627791404724,1.83117151260376,0.281575858592987,0.9100700616836548,0.9100700616836548,0.0,79.74763488769531,82.0,34969.8046875,0.0,1645.3739013671875,1.0,282.1414794921875,284.4369506835937,292.3336181640625,294.5543212890625,293.1499938964844,293.1499938964844,281.8500061035156,35007.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345694541931152,1.0,0.0,0.0,3.637233018875122,3.637256622314453,8.827455530990846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7255859375,0.0,1511.6129150390625,1895.4371337890625,0.0,2791.022216796875,0.9017519354820251,1.0,0.0,3.0,1.0,0.0
12140700,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.9990000128746032,0.5023108720779419,0.4341355562210083,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.9990000128746032,0.4923988282680511,0.4571656584739685,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8642569780349731,0.3123570680618286,0.2192284166812896,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61669921875,0.8331528902053833,0.2782920300960541,0.2648051381111145,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7468575835227966,0.1989434212446212,0.9018359780311584,285.6144104003906,284.95001220703125,300.0711975097656,289.3607788085937,298.2042541503906,297.28912353515625,285.6047668457031,1.0,0.5044963955879211,0.4486893713474273,0.4486893713474273,1.0,1.0,-2.73391056060791,0.9000070095062256,1.8339035511016848,0.2816580832004547,0.9132549166679382,0.9132549166679382,0.0,79.57323455810547,82.0,35816.7734375,0.0,1649.982666015625,1.0,281.8986511230469,284.2597045898437,292.4226379394531,294.79119873046875,293.1499938964844,293.1499938964844,281.8500061035156,35046.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84555983543396,1.0,0.0,0.0,3.655353307723999,3.655377388000488,8.915629905459355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.07568359375,0.0,1531.9844970703125,1895.4371337890625,0.0,2893.7021484375,0.9057815670967102,1.0,0.0,3.0,1.0,0.0
12140760,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9990000128746032,0.5019935965538025,0.434243381023407,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9990000128746032,0.4943362474441528,0.4572792053222656,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8649563789367676,0.3130297362804413,0.2198170125484466,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.8337568044662476,0.2788635790348053,0.265487402677536,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.7473413944244385,0.1992731094360351,0.903900384902954,285.5612487792969,284.95001220703125,300.07989501953125,289.3576354980469,298.20849609375,297.2913513183594,285.5596008300781,1.0,0.5052142143249512,0.4485308229923248,0.4485308229923248,1.0,1.0,-2.7381834983825684,0.9013432860374452,1.8368401527404783,0.2818531394004822,0.9167509078979492,0.9167509078979492,0.0,79.74533081054688,85.0,35978.63671875,0.0,1657.0216064453125,1.0,281.8576354980469,284.20330810546875,292.4276733398437,294.7821350097656,293.1499938964844,293.1499938964844,281.54998779296875,35104.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534867167472839,1.0,0.0,0.0,3.6714162826538086,3.671440362930298,8.994159088615561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.48486328125,0.0,1550.3857421875,1895.4371337890625,0.0,2967.9384765625,0.909446120262146,1.0,0.0,3.0,1.0,0.0
12140820,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.4991284906864166,0.4370613098144531,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.4969558715820312,0.460246592760086,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8639105558395386,0.3136699795722961,0.2204396277666092,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8327410817146301,0.2793375551700592,0.2661668956279754,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.7461105585098267,0.1992842257022857,0.9050535559654236,285.3647155761719,284.95001220703125,300.09716796875,289.3506164550781,298.2095642089844,297.2846374511719,285.3631591796875,1.0,0.507294237613678,0.448213666677475,0.448213666677475,1.0,1.0,-2.748084783554077,0.9045441746711732,1.8435405492782595,0.2824690639972687,0.9206621050834656,0.9206621050834656,0.0,80.81126403808594,88.0,37132.5234375,0.0,1676.53271484375,1.0,281.5579528808594,283.96099853515625,292.42987060546875,294.87432861328125,293.1499938964844,293.1499938964844,281.25,35295.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730080127716064,1.0,0.0,0.0,3.698264837265015,3.698289155960083,9.12618531856424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.78564453125,0.0,1582.188720703125,1895.4371337890625,0.0,3151.025146484375,0.9155890345573424,1.0,0.0,3.0,1.0,0.0
12140880,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.4991284906864166,0.4370613098144531,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.4969558715820312,0.460246592760086,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8639105558395386,0.3136699795722961,0.2204396277666092,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8327410817146301,0.2793375551700592,0.2661668956279754,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.7461105585098267,0.1992842257022857,0.9050535559654236,285.3647155761719,284.95001220703125,300.09716796875,289.3506164550781,298.2095642089844,297.2846374511719,285.3631591796875,1.0,0.507294237613678,0.448213666677475,0.448213666677475,1.0,1.0,-2.748084783554077,0.9045441746711732,1.8435405492782595,0.2824690639972687,0.9206621050834656,0.9206621050834656,0.0,80.81126403808594,88.0,37132.5234375,0.0,1676.53271484375,1.0,281.5579528808594,283.96099853515625,292.42987060546875,294.87432861328125,293.1499938964844,293.1499938964844,281.25,35295.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730080127716064,1.0,0.0,0.0,3.698264837265015,3.698289155960083,9.12618531856424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.78564453125,0.0,1582.188720703125,1895.4371337890625,0.0,3151.025146484375,0.9155890345573424,1.0,0.0,3.0,1.0,0.0
12140940,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9990000128746032,0.4939475953578949,0.4423488080501556,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9990000128746032,0.4980674684047699,0.4658282995223999,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8607115149497986,0.3137693405151367,0.2206264585256576,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.829699695110321,0.279238611459732,0.2662440836429596,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7427730560302734,0.1986409574747085,0.903102457523346,285.17095947265625,284.95001220703125,300.11431884765625,289.3426818847656,298.20361328125,297.2674560546875,285.1695251464844,1.0,0.5099665522575378,0.4478965401649475,0.4478965401649475,1.0,1.0,-2.759119033813477,0.908178687095642,1.8509403467178345,0.2832712531089782,0.9220116138458252,0.9220116138458252,0.0,82.57356262207031,91.0,38301.3046875,0.0,1701.1290283203125,1.0,281.2577819824219,283.72381591796875,292.4085388183594,294.92724609375,293.1499938964844,293.1499938964844,280.95001220703125,35521.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890643119812012,1.0,0.0,0.0,3.7167136669158936,3.716738224029541,9.217465617439302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0302734375,0.0,1605.02197265625,1895.4371337890625,0.0,3301.455810546875,0.9198766946792604,1.0,0.0,3.0,1.0,0.0
12141000,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9990000128746032,0.4939475953578949,0.4423488080501556,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9990000128746032,0.4980674684047699,0.4658282995223999,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8607115149497986,0.3137693405151367,0.2206264585256576,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.829699695110321,0.279238611459732,0.2662440836429596,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7427730560302734,0.1986409574747085,0.903102457523346,285.17095947265625,284.95001220703125,300.11431884765625,289.3426818847656,298.20361328125,297.2674560546875,285.1695251464844,1.0,0.5099665522575378,0.4478965401649475,0.4478965401649475,1.0,1.0,-2.759119033813477,0.908178687095642,1.8509403467178345,0.2832712531089782,0.9220116138458252,0.9220116138458252,0.0,82.57356262207031,91.0,38301.3046875,0.0,1701.1290283203125,1.0,281.2577819824219,283.72381591796875,292.4085388183594,294.92724609375,293.1499938964844,293.1499938964844,280.95001220703125,35521.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890643119812012,1.0,0.0,0.0,3.7167136669158936,3.716738224029541,9.217465617439302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0302734375,0.0,1605.02197265625,1895.4371337890625,0.0,3301.455810546875,0.9198766946792604,1.0,0.0,3.0,1.0,0.0
