time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141060,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9919263124465942,0.4879287481307983,0.4404971599578857,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9962468147277832,0.4977880120277405,0.4719021618366241,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8526637554168701,0.3135266602039337,0.2206161320209503,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8221089243888855,0.2787506282329559,0.2660093605518341,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7351725697517395,0.1975025087594986,0.8991789817810059,284.9721984863281,284.95001220703125,300.13134765625,289.3338623046875,298.1922607421875,297.2433776855469,284.9702453613281,1.0,0.5124884247779846,0.4474699199199676,0.4474699199199676,1.0,1.0,-2.761075258255005,0.9080492854118348,1.853026032447815,0.2824250161647796,0.9206984639167786,0.9206984639167786,0.0,86.05541229248047,94.0,39340.296875,0.0,1719.2550048828125,1.0,280.9576721191406,283.4843444824219,292.3875427246094,294.9720153808594,293.1499938964844,293.1499938964844,280.6499938964844,35771.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025385975837708,1.0,0.0,0.0,3.725987911224365,3.7260124683380127,9.263522429137084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.25634765625,0.0,1617.6143798828125,1895.4371337890625,0.0,3427.236083984375,0.9221200346946716,1.0,0.0,3.0,1.0,0.0
12141120,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9919263124465942,0.4879287481307983,0.4404971599578857,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9962468147277832,0.4977880120277405,0.4719021618366241,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8526637554168701,0.3135266602039337,0.2206161320209503,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8221089243888855,0.2787506282329559,0.2660093605518341,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7351725697517395,0.1975025087594986,0.8991789817810059,284.9721984863281,284.95001220703125,300.13134765625,289.3338623046875,298.1922607421875,297.2433776855469,284.9702453613281,1.0,0.5124884247779846,0.4474699199199676,0.4474699199199676,1.0,1.0,-2.761075258255005,0.9080492854118348,1.853026032447815,0.2824250161647796,0.9206984639167786,0.9206984639167786,0.0,86.05541229248047,94.0,39340.296875,0.0,1719.2550048828125,1.0,280.9576721191406,283.4843444824219,292.3875427246094,294.9720153808594,293.1499938964844,293.1499938964844,280.6499938964844,35771.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025385975837708,1.0,0.0,0.0,3.725987911224365,3.7260124683380127,9.263522429137084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.25634765625,0.0,1617.6143798828125,1895.4371337890625,0.0,3427.236083984375,0.9221200346946716,1.0,0.0,3.0,1.0,0.0
12141180,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9769953489303588,0.4828535914421081,0.4360314607620239,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.984786093235016,0.4974109530448913,0.4717054367065429,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8407180309295654,0.3129724562168121,0.2204429060220718,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8103647232055664,0.2779192328453064,0.2655208110809326,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.724074125289917,0.1960099786520004,0.8938694596290588,284.76220703125,284.95001220703125,300.14825439453125,289.3241577148437,298.1805725097656,297.220458984375,284.75994873046875,1.0,0.5138201713562012,0.4470432996749878,0.4470432996749878,1.0,1.0,-2.746427059173584,0.90146404504776,1.8449629545211792,0.2789307534694671,0.9164870977401732,0.9164870977401732,0.0,91.0834503173828,97.0,40166.87890625,0.0,1722.1907958984375,1.0,280.6575927734375,283.2383117675781,292.3662414550781,295.0038452148437,293.1499938964844,293.1499938964844,280.3500061035156,36048.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913681983947754,1.0,0.0,0.0,3.725009202957153,3.72503399848938,9.258657200916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.73095703125,0.0,1618.6031494140625,1895.4371337890625,0.0,3530.7421875,0.9220828413963318,1.0,0.0,3.0,1.0,0.0
12141240,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9769953489303588,0.4828535914421081,0.4360314607620239,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.984786093235016,0.4974109530448913,0.4717054367065429,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8407180309295654,0.3129724562168121,0.2204429060220718,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8103647232055664,0.2779192328453064,0.2655208110809326,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.724074125289917,0.1960099786520004,0.8938694596290588,284.76220703125,284.95001220703125,300.14825439453125,289.3241577148437,298.1805725097656,297.220458984375,284.75994873046875,1.0,0.5138201713562012,0.4470432996749878,0.4470432996749878,1.0,1.0,-2.746427059173584,0.90146404504776,1.8449629545211792,0.2789307534694671,0.9164870977401732,0.9164870977401732,0.0,91.0834503173828,97.0,40166.87890625,0.0,1722.1907958984375,1.0,280.6575927734375,283.2383117675781,292.3662414550781,295.0038452148437,293.1499938964844,293.1499938964844,280.3500061035156,36048.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913681983947754,1.0,0.0,0.0,3.725009202957153,3.72503399848938,9.258657200916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.73095703125,0.0,1618.6031494140625,1895.4371337890625,0.0,3530.7421875,0.9220828413963318,1.0,0.0,3.0,1.0,0.0
12141300,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.9702976942062378,0.4804161190986633,0.4339831173419952,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.9799018502235411,0.4972736835479736,0.4716992080211639,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8360573053359985,0.3126412332057953,0.2203113287687301,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.8054064512252808,0.2774331867694855,0.2651951909065246,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171264648437,0.7194417119026184,0.1952070593833923,0.8908476829528809,284.611328125,284.95001220703125,300.1566467285156,289.3190002441406,298.1755676269531,297.2102966308594,284.6011657714844,1.0,0.5143157243728638,0.446830004453659,0.446830004453659,1.0,1.0,-2.7397773265838623,0.8984425067901611,1.8413348197937007,0.2772093713283539,0.9127717614173888,0.9127717614173888,0.0,93.16753387451172,97.0,40973.07421875,0.0,1722.0517578125,1.0,280.3993225097656,283.0501403808594,292.38104248046875,295.1181640625,293.1499938964844,293.1499938964844,280.3500061035156,36207.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208784699440002,1.0,0.0,0.0,3.720612049102783,3.7206368446350098,9.23681170661439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.79736328125,0.0,1614.736083984375,1895.4371337890625,0.0,3597.26318359375,0.9211688041687012,1.0,0.0,3.0,1.0,0.0
12141360,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.9633506536483764,0.4779279232025146,0.4318136572837829,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.9748967885971068,0.4970772862434387,0.4715907573699951,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.8315041661262512,0.3122458159923553,0.2201018184423446,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8004146814346313,0.2768776416778564,0.2647711932659149,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7147514820098877,0.1943489760160446,0.8874794840812683,284.5541381835937,284.95001220703125,300.1650085449219,289.3136291503906,298.1708068847656,297.199951171875,284.552001953125,1.0,0.5146785378456116,0.4468163549900055,0.4468163549900055,1.0,1.0,-2.732231378555298,0.8954747915267944,1.8367564678192136,0.2757500410079956,0.909511148929596,0.909511148929596,0.0,95.22394561767578,100.0,40950.40625,0.0,1720.447265625,1.0,280.35772705078125,282.9969482421875,292.34722900390625,295.03271484375,293.1499938964844,293.1499938964844,280.04998779296875,36345.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230538606643676,1.0,0.0,0.0,3.713046312332153,3.713070869445801,9.199283681482484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.77490234375,0.0,1607.07568359375,1895.4371337890625,0.0,3617.314208984375,0.9195981621742249,1.0,0.0,3.0,1.0,0.0
12141420,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3481750488281,0.9499637484550476,0.472942441701889,0.4275549948215484,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34814453125,0.9654817581176758,0.4966113567352295,0.4713654518127441,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.8234240412712097,0.3114079535007477,0.2196649760007858,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487854003906,0.791427493095398,0.2756840586662292,0.2638535797595978,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494873046875,0.7056884765625,0.1925776600837707,0.880480945110321,284.34832763671875,284.95001220703125,300.1815795898437,289.3022766113281,298.16217041015625,297.1806030273437,284.3462829589844,1.0,0.5151634216308594,0.4467890858650207,0.4467890858650207,1.0,1.0,-2.716805458068848,0.8894633054733276,1.82734215259552,0.2728379964828491,0.8998106122016907,0.8998106122016907,0.0,99.00342559814452,103.0,41742.34375,0.0,1715.20263671875,1.0,280.0578308105469,282.7650756835937,292.33184814453125,295.0655212402344,293.1499938964844,293.1499938964844,279.75,36664.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931572437286377,1.0,0.0,0.0,3.689275979995728,3.689300537109375,9.081876441996428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.09814453125,0.0,1582.3299560546875,1895.4371337890625,0.0,3695.545654296875,0.9144896864891052,1.0,0.0,3.0,1.0,0.0
12141480,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3481750488281,0.9499637484550476,0.472942441701889,0.4275549948215484,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34814453125,0.9654817581176758,0.4966113567352295,0.4713654518127441,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.8234240412712097,0.3114079535007477,0.2196649760007858,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487854003906,0.791427493095398,0.2756840586662292,0.2638535797595978,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494873046875,0.7056884765625,0.1925776600837707,0.880480945110321,284.34832763671875,284.95001220703125,300.1815795898437,289.3022766113281,298.16217041015625,297.1806030273437,284.3462829589844,1.0,0.5151634216308594,0.4467890858650207,0.4467890858650207,1.0,1.0,-2.716805458068848,0.8894633054733276,1.82734215259552,0.2728379964828491,0.8998106122016907,0.8998106122016907,0.0,99.00342559814452,103.0,41742.34375,0.0,1715.20263671875,1.0,280.0578308105469,282.7650756835937,292.33184814453125,295.0655212402344,293.1499938964844,293.1499938964844,279.75,36664.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931572437286377,1.0,0.0,0.0,3.689275979995728,3.689300537109375,9.081876441996428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.09814453125,0.0,1582.3299560546875,1895.4371337890625,0.0,3695.545654296875,0.9144896864891052,1.0,0.0,3.0,1.0,0.0
12141540,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14599609375,0.9368579387664796,0.467874526977539,0.4232150912284851,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459655761719,0.9563575983047484,0.4959755539894104,0.4709770977497101,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.8159998059272766,0.3104923665523529,0.2191630005836486,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.7831956148147583,0.2743725776672363,0.2628097832202911,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471862792969,0.6969995498657227,0.1907264441251754,0.8730566501617432,284.1461181640625,284.95001220703125,300.197998046875,289.2901306152344,298.1540222167969,297.1622009277344,284.144287109375,1.0,0.5153849720954895,0.446761816740036,0.446761816740036,1.0,1.0,-2.7003445625305176,0.8830469250679016,1.8172975778579712,0.269774854183197,0.8874400854110718,0.8874400854110718,0.0,102.55066680908205,106.0,42493.11328125,0.0,1707.3944091796875,1.0,279.758056640625,282.5412902832031,292.3178100585937,295.09869384765625,293.1499938964844,293.1499938964844,280.04998779296875,37012.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939733386039734,1.0,0.0,0.0,3.652581453323364,3.6526057720184326,8.902113108888443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6279296875,0.0,1543.6229248046875,1895.4371337890625,0.0,3770.0205078125,0.906524419784546,1.0,0.0,3.0,1.0,0.0
12141600,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14599609375,0.9368579387664796,0.467874526977539,0.4232150912284851,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459655761719,0.9563575983047484,0.4959755539894104,0.4709770977497101,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.8159998059272766,0.3104923665523529,0.2191630005836486,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.7831956148147583,0.2743725776672363,0.2628097832202911,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471862792969,0.6969995498657227,0.1907264441251754,0.8730566501617432,284.1461181640625,284.95001220703125,300.197998046875,289.2901306152344,298.1540222167969,297.1622009277344,284.144287109375,1.0,0.5153849720954895,0.446761816740036,0.446761816740036,1.0,1.0,-2.7003445625305176,0.8830469250679016,1.8172975778579712,0.269774854183197,0.8874400854110718,0.8874400854110718,0.0,102.55066680908205,106.0,42493.11328125,0.0,1707.3944091796875,1.0,279.758056640625,282.5412902832031,292.3178100585937,295.09869384765625,293.1499938964844,293.1499938964844,280.04998779296875,37012.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939733386039734,1.0,0.0,0.0,3.652581453323364,3.6526057720184326,8.902113108888443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6279296875,0.0,1543.6229248046875,1895.4371337890625,0.0,3770.0205078125,0.906524419784546,1.0,0.0,3.0,1.0,0.0
12141660,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243713378906,0.9276838898658752,0.464984655380249,0.4201047718524933,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244323730469,0.9504924416542052,0.4969010949134826,0.4714444577693939,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8113148212432861,0.3108339011669159,0.2191783189773559,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.7778534889221191,0.2740086615085602,0.2622571587562561,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230895996094,0.6909564137458801,0.1896211206912994,0.8673991560935974,284.32421875,284.95001220703125,300.2142333984375,289.2772216796875,298.1573791503906,297.1596069335937,284.3262023925781,1.0,0.5157492756843567,0.4469529092311859,0.4469529092311859,1.0,1.0,-2.689711332321167,0.8793492913246155,1.8103619813919067,0.2680039703845978,0.8804956674575806,0.8804956674575806,0.0,105.08818817138672,109.0,41152.359375,0.0,1703.512451171875,1.0,280.04205322265625,282.75860595703125,292.21685791015625,294.8448181152344,293.1499938964844,293.1499938964844,280.3500061035156,36967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233747720718384,1.0,0.0,0.0,3.615570068359375,3.615593910217285,8.722618076717481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.46044921875,0.0,1502.373779296875,1895.4371337890625,0.0,3620.26953125,0.8982728719711304,1.0,0.0,3.0,1.0,0.0
12141720,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243713378906,0.9276838898658752,0.464984655380249,0.4201047718524933,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244323730469,0.9504924416542052,0.4969010949134826,0.4714444577693939,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8113148212432861,0.3108339011669159,0.2191783189773559,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.7778534889221191,0.2740086615085602,0.2622571587562561,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230895996094,0.6909564137458801,0.1896211206912994,0.8673991560935974,284.32421875,284.95001220703125,300.2142333984375,289.2772216796875,298.1573791503906,297.1596069335937,284.3262023925781,1.0,0.5157492756843567,0.4469529092311859,0.4469529092311859,1.0,1.0,-2.689711332321167,0.8793492913246155,1.8103619813919067,0.2680039703845978,0.8804956674575806,0.8804956674575806,0.0,105.08818817138672,109.0,41152.359375,0.0,1703.512451171875,1.0,280.04205322265625,282.75860595703125,292.21685791015625,294.8448181152344,293.1499938964844,293.1499938964844,280.3500061035156,36967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233747720718384,1.0,0.0,0.0,3.615570068359375,3.615593910217285,8.722618076717481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.46044921875,0.0,1502.373779296875,1895.4371337890625,0.0,3620.26953125,0.8982728719711304,1.0,0.0,3.0,1.0,0.0
12141780,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.9234769940376282,0.463805228471756,0.4188189506530761,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.9490113854408264,0.4993607699871063,0.4735127687454223,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.8102209568023682,0.3124590516090393,0.2201630175113678,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.7760826349258423,0.2747023999691009,0.2627540826797485,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.6884596347808838,0.1894761770963668,0.8660517334938049,284.5312194824219,284.95001220703125,300.2302551269531,289.2635192871094,298.1712646484375,297.1716003417969,284.5336303710937,1.0,0.5169153809547424,0.4471439719200134,0.4471439719200134,1.0,1.0,-2.6908037662506104,0.8802085518836975,1.8105952739715576,0.2682662010192871,0.876573920249939,0.876573920249939,0.0,106.5527114868164,112.0,40056.78125,0.0,1711.828857421875,1.0,280.3413391113281,283.00701904296875,292.1925964355469,294.7294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36777.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057093858718872,1.0,0.0,0.0,3.585722684860229,3.585746049880981,8.579197583458154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.2236328125,0.0,1468.537841796875,1895.4371337890625,0.0,3456.7431640625,0.8914968371391296,1.0,0.0,3.0,1.0,0.0
12141840,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.9234769940376282,0.463805228471756,0.4188189506530761,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.9490113854408264,0.4993607699871063,0.4735127687454223,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.8102209568023682,0.3124590516090393,0.2201630175113678,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.7760826349258423,0.2747023999691009,0.2627540826797485,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.6884596347808838,0.1894761770963668,0.8660517334938049,284.5312194824219,284.95001220703125,300.2302551269531,289.2635192871094,298.1712646484375,297.1716003417969,284.5336303710937,1.0,0.5169153809547424,0.4471439719200134,0.4471439719200134,1.0,1.0,-2.6908037662506104,0.8802085518836975,1.8105952739715576,0.2682662010192871,0.876573920249939,0.876573920249939,0.0,106.5527114868164,112.0,40056.78125,0.0,1711.828857421875,1.0,280.3413391113281,283.00701904296875,292.1925964355469,294.7294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36777.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057093858718872,1.0,0.0,0.0,3.585722684860229,3.585746049880981,8.579197583458154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.2236328125,0.0,1468.537841796875,1895.4371337890625,0.0,3456.7431640625,0.8914968371391296,1.0,0.0,3.0,1.0,0.0
12141900,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9218971133232116,0.4634952843189239,0.4184484779834747,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.9487689733505248,0.500887930393219,0.4748558700084686,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.810123085975647,0.3135374784469604,0.2208586931228637,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.775641679763794,0.2752792835235595,0.263239711523056,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6877277493476868,0.189637616276741,0.8665176630020142,284.67987060546875,284.95001220703125,300.2381896972656,289.25640869140625,298.1799621582031,297.179931640625,284.69049072265625,1.0,0.5178043246269226,0.4472395181655884,0.4472395181655884,1.0,1.0,-2.6939492225646973,0.8816444873809814,1.8123046159744265,0.2688577473163605,0.8762049078941345,0.8762049078941345,0.0,107.25460815429688,112.0,39179.1875,0.0,1719.6588134765625,1.0,280.5968017578125,283.1961669921875,292.1669921875,294.5971984863281,293.1499938964844,293.1499938964844,280.6499938964844,36637.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958452939987183,1.0,0.0,0.0,3.574153184890747,3.574176549911499,8.52392474826047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.85888671875,0.0,1455.083984375,1895.4371337890625,0.0,3364.826171875,0.8888617157936096,1.0,0.0,3.0,1.0,0.0
12141960,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9207695126533508,0.4633702337741852,0.4183312356472015,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.948924720287323,0.5025930404663086,0.4764348268508911,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.8103727102279663,0.314776748418808,0.2217027246952057,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7755372524261475,0.2759968042373657,0.2638932168483734,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.687364935874939,0.189939796924591,0.8677279949188232,284.7414245605469,284.95001220703125,300.2460632324219,289.2491455078125,298.189453125,297.18975830078125,284.743896484375,1.0,0.5189040899276733,0.4472085833549499,0.4472085833549499,1.0,1.0,-2.6989572048187256,0.8835521340370178,1.815405011177063,0.2695127725601196,0.8754780888557434,0.8754780888557434,0.0,107.9162368774414,115.0,39103.515625,0.0,1730.062744140625,1.0,280.64117431640625,283.2579345703125,292.1919860839844,294.664306640625,293.1499938964844,293.1499938964844,280.95001220703125,36511.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914781808853149,1.0,0.0,0.0,3.565732002258301,3.5657553672790527,8.483805800096889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.58544921875,0.0,1445.1605224609375,1895.4371337890625,0.0,3324.02880859375,0.8868576288223267,1.0,0.0,3.0,1.0,0.0
12142020,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9183350205421448,0.4633822441101074,0.4182929992675781,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9490417242050172,0.506260097026825,0.4798281788825989,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8108079433441162,0.3175139725208282,0.2235733419656753,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7752833962440491,0.277660459280014,0.2654277384281158,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6867305040359497,0.1907882243394851,0.8713566064834595,284.95050048828125,284.95001220703125,300.2616577148437,289.2340393066406,298.2090759277344,297.21026611328125,284.95294189453125,1.0,0.5215827226638794,0.4471466839313507,0.4471466839313507,1.0,1.0,-2.711437702178955,0.8882848024368286,1.8231528997421265,0.2712292969226837,0.8771637678146362,0.8771637678146362,0.0,109.5133819580078,118.0,38226.77734375,0.0,1755.90087890625,1.0,280.9409484863281,283.5052795410156,292.19024658203125,294.6084289550781,293.1499938964844,293.1499938964844,281.25,36206.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800715804100037,1.0,0.0,0.0,3.5571579933166504,3.5571811199188232,8.443054753115575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.65625,0.0,1433.8128662109375,1895.4371337890625,0.0,3217.25146484375,0.8847274780273438,1.0,0.0,3.0,1.0,0.0
12142080,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9183350205421448,0.4633822441101074,0.4182929992675781,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9490417242050172,0.506260097026825,0.4798281788825989,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8108079433441162,0.3175139725208282,0.2235733419656753,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7752833962440491,0.277660459280014,0.2654277384281158,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6867305040359497,0.1907882243394851,0.8713566064834595,284.95050048828125,284.95001220703125,300.2616577148437,289.2340393066406,298.2090759277344,297.21026611328125,284.95294189453125,1.0,0.5215827226638794,0.4471466839313507,0.4471466839313507,1.0,1.0,-2.711437702178955,0.8882848024368286,1.8231528997421265,0.2712292969226837,0.8771637678146362,0.8771637678146362,0.0,109.5133819580078,118.0,38226.77734375,0.0,1755.90087890625,1.0,280.9409484863281,283.5052795410156,292.19024658203125,294.6084289550781,293.1499938964844,293.1499938964844,281.25,36206.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800715804100037,1.0,0.0,0.0,3.5571579933166504,3.5571811199188232,8.443054753115575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.65625,0.0,1433.8128662109375,1895.4371337890625,0.0,3217.25146484375,0.8847274780273438,1.0,0.0,3.0,1.0,0.0
12142140,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9158758521080016,0.4637289047241211,0.4185781180858612,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.9490451216697692,0.5102226138114929,0.483529657125473,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8112527132034302,0.3205527067184448,0.2256742566823959,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.7750453352928162,0.2795783877372741,0.2672304511070251,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6862360835075378,0.1918960958719253,0.8762970566749573,285.1569519042969,284.95001220703125,300.27703857421875,289.2182312011719,298.229248046875,297.2314758300781,285.1592712402344,1.0,0.5248058438301086,0.4470848143100738,0.4470848143100738,1.0,1.0,-2.726853847503662,0.8941494822502136,1.832704305648804,0.2734732031822204,0.8815851211547852,0.8815851211547852,0.0,111.3957290649414,121.0,37404.78515625,0.0,1787.6893310546875,1.0,281.2409362792969,283.74786376953125,292.1824645996094,294.5509338378906,293.1499938964844,293.1499938964844,281.54998779296875,35885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870239794254303,1.0,0.0,0.0,3.5606040954589844,3.560627222061157,8.459422247142356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.673828125,0.0,1435.1318359375,1895.4371337890625,0.0,3125.06005859375,0.8852615356445312,1.0,0.0,3.0,1.0,0.0
12142200,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9158758521080016,0.4637289047241211,0.4185781180858612,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.9490451216697692,0.5102226138114929,0.483529657125473,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8112527132034302,0.3205527067184448,0.2256742566823959,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.7750453352928162,0.2795783877372741,0.2672304511070251,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6862360835075378,0.1918960958719253,0.8762970566749573,285.1569519042969,284.95001220703125,300.27703857421875,289.2182312011719,298.229248046875,297.2314758300781,285.1592712402344,1.0,0.5248058438301086,0.4470848143100738,0.4470848143100738,1.0,1.0,-2.726853847503662,0.8941494822502136,1.832704305648804,0.2734732031822204,0.8815851211547852,0.8815851211547852,0.0,111.3957290649414,121.0,37404.78515625,0.0,1787.6893310546875,1.0,281.2409362792969,283.74786376953125,292.1824645996094,294.5509338378906,293.1499938964844,293.1499938964844,281.54998779296875,35885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870239794254303,1.0,0.0,0.0,3.5606040954589844,3.560627222061157,8.459422247142356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.673828125,0.0,1435.1318359375,1895.4371337890625,0.0,3125.06005859375,0.8852615356445312,1.0,0.0,3.0,1.0,0.0
12142260,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.9134117364883424,0.4643691778182983,0.4191349148750305,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9489373564720154,0.5144273638725281,0.4874711334705353,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.8116911053657532,0.3238455653190613,0.2279612720012664,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.7747976183891296,0.2816972434520721,0.2692371606826782,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.6858158111572266,0.1931984722614288,0.8821929693222046,285.3627014160156,284.95001220703125,300.29217529296875,289.2018127441406,298.2487487792969,297.2527770996094,285.3649597167969,1.0,0.528454065322876,0.4466567039489746,0.4466567039489746,1.0,1.0,-2.744502544403076,0.900109052658081,1.8443934917449951,0.2753618657588959,0.8887389898300171,0.8887389898300171,0.0,113.5184555053711,124.0,36671.88671875,0.0,1824.32958984375,1.0,281.541015625,283.9883728027344,292.1706237792969,294.49322509765625,293.1499938964844,293.1499938964844,281.8500061035156,35565.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612322211265564,1.0,0.0,0.0,3.576011657714844,3.5760347843170166,8.532791184734378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.69384765625,0.0,1449.2178955078125,1895.4371337890625,0.0,3040.562255859375,0.8884661197662354,1.0,0.0,3.0,1.0,0.0
12142320,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.9134117364883424,0.4643691778182983,0.4191349148750305,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9489373564720154,0.5144273638725281,0.4874711334705353,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.8116911053657532,0.3238455653190613,0.2279612720012664,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.7747976183891296,0.2816972434520721,0.2692371606826782,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.6858158111572266,0.1931984722614288,0.8821929693222046,285.3627014160156,284.95001220703125,300.29217529296875,289.2018127441406,298.2487487792969,297.2527770996094,285.3649597167969,1.0,0.528454065322876,0.4466567039489746,0.4466567039489746,1.0,1.0,-2.744502544403076,0.900109052658081,1.8443934917449951,0.2753618657588959,0.8887389898300171,0.8887389898300171,0.0,113.5184555053711,124.0,36671.88671875,0.0,1824.32958984375,1.0,281.541015625,283.9883728027344,292.1706237792969,294.49322509765625,293.1499938964844,293.1499938964844,281.8500061035156,35565.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612322211265564,1.0,0.0,0.0,3.576011657714844,3.5760347843170166,8.532791184734378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.69384765625,0.0,1449.2178955078125,1895.4371337890625,0.0,3040.562255859375,0.8884661197662354,1.0,0.0,3.0,1.0,0.0
12142380,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.911133348941803,0.4653376340866089,0.4199800789356231,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.9488935470581056,0.5188949704170227,0.4916561245918274,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.8122478723526001,0.3274052441120147,0.2304329574108123,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7746553421020508,0.2840176820755005,0.2714352309703827,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.6855528950691223,0.1946820169687271,0.8889203667640686,285.5721130371094,284.95001220703125,300.3070373535156,289.18475341796875,298.268310546875,297.2742919921875,285.57421875,1.0,0.532451868057251,0.4462286233901977,0.4462286233901977,1.0,1.0,-2.764241933822632,0.9068353176116944,1.8574066162109373,0.2775947153568268,0.8987321853637695,0.8987321853637695,0.0,115.79349517822266,127.0,36089.3984375,0.0,1865.3428955078125,1.0,281.8411865234375,284.2318115234375,292.15966796875,294.4452514648437,293.1499938964844,293.1499938964844,282.1499938964844,35254.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533473014831543,1.0,0.0,0.0,3.603084564208984,3.603108167648315,8.662479444865312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.34375,0.0,1476.091796875,1895.4371337890625,0.0,2966.632080078125,0.8942890763282776,1.0,0.0,3.0,1.0,0.0
12142440,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.911133348941803,0.4653376340866089,0.4199800789356231,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.9488935470581056,0.5188949704170227,0.4916561245918274,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.8122478723526001,0.3274052441120147,0.2304329574108123,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7746553421020508,0.2840176820755005,0.2714352309703827,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.6855528950691223,0.1946820169687271,0.8889203667640686,285.5721130371094,284.95001220703125,300.3070373535156,289.18475341796875,298.268310546875,297.2742919921875,285.57421875,1.0,0.532451868057251,0.4462286233901977,0.4462286233901977,1.0,1.0,-2.764241933822632,0.9068353176116944,1.8574066162109373,0.2775947153568268,0.8987321853637695,0.8987321853637695,0.0,115.79349517822266,127.0,36089.3984375,0.0,1865.3428955078125,1.0,281.8411865234375,284.2318115234375,292.15966796875,294.4452514648437,293.1499938964844,293.1499938964844,282.1499938964844,35254.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533473014831543,1.0,0.0,0.0,3.603084564208984,3.603108167648315,8.662479444865312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.34375,0.0,1476.091796875,1895.4371337890625,0.0,2966.632080078125,0.8942890763282776,1.0,0.0,3.0,1.0,0.0
12142500,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.909939706325531,0.4659058153629303,0.4204448759555816,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.9487847685813904,0.5211969017982483,0.4937896132469177,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.8124818205833435,0.3292613327503204,0.2317104041576385,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7745395302772522,0.285232663154602,0.2725770175457001,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.6853989362716675,0.1954730004072189,0.8924911022186279,285.7217712402344,284.95001220703125,300.3143615722656,289.17596435546875,298.27789306640625,297.2846984863281,285.7319030761719,1.0,0.5345549583435059,0.4460145533084869,0.4460145533084869,1.0,1.0,-2.774562120437622,0.9103649854660034,1.864197254180908,0.278798907995224,0.9053200483322144,0.9053200483322144,0.0,117.01630401611328,127.0,35453.1640625,0.0,1887.15185546875,1.0,282.0976257324219,284.4184265136719,292.12725830078125,294.3251037597656,293.1499938964844,293.1499938964844,282.1499938964844,35096.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473286628723145,1.0,0.0,0.0,3.620500087738037,3.620523691177368,8.746421826799633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.16064453125,0.0,1493.889404296875,1895.4371337890625,0.0,2910.25732421875,0.8981055617332458,1.0,0.0,3.0,1.0,0.0
12142560,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.9090893864631652,0.4665910601615906,0.421091228723526,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.9489704966545104,0.5235942006111145,0.4960676729679107,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.8129587769508362,0.331207811832428,0.2330791354179382,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782287597656,0.7746537923812866,0.2865170240402221,0.2738091945648193,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.6854683756828308,0.1963233202695846,0.8963897824287415,285.7786560058594,284.95001220703125,300.3216247558594,289.16705322265625,298.28765869140625,297.2956848144531,285.7806091308594,1.0,0.5367479920387268,0.4457134306430816,0.4457134306430816,1.0,1.0,-2.785886764526367,0.9141001105308532,1.8717867136001587,0.2799904644489288,0.9114632606506348,0.9114632606506348,0.0,118.18036651611328,130.0,35529.42578125,0.0,1910.4063720703125,1.0,282.1416015625,284.4710693359375,292.1468200683594,294.3984069824219,293.1499938964844,293.1499938964844,281.8500061035156,34971.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464473485946655,1.0,0.0,0.0,3.640769243240357,3.640792846679688,8.844627927828697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.6708984375,0.0,1515.2442626953125,1895.4371337890625,0.0,2902.007568359375,0.902519702911377,1.0,0.0,3.0,1.0,0.0
12142620,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.9042385220527648,0.4657377302646637,0.4210812747478485,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.946211278438568,0.5266389846801758,0.4995816349983215,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8115115761756897,0.333817183971405,0.2352759838104248,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.7725668549537659,0.2880522906780243,0.275703877210617,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.6834465861320496,0.197249174118042,0.9023089408874512,285.59979248046875,284.95001220703125,300.3359680175781,289.1488037109375,298.2939758300781,297.29888916015625,285.5980834960937,1.0,0.5409383773803711,0.4451111555099487,0.4451111555099487,1.0,1.0,-2.802142143249512,0.9190425276756288,1.8830995559692385,0.2814840376377105,0.9187069535255432,0.9187069535255432,0.0,121.5851593017578,133.0,36619.7890625,0.0,1952.3563232421875,1.0,281.8577575683594,284.2419738769531,292.2278137207031,294.6208801269531,293.1499938964844,293.1499938964844,281.54998779296875,35059.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86720871925354,1.0,0.0,0.0,3.67660403251648,3.6766281127929688,9.019594813253208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.66357421875,0.0,1555.8809814453125,1895.4371337890625,0.0,3096.625732421875,0.9105790257453918,1.0,0.0,3.0,1.0,0.0
12142680,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.9042385220527648,0.4657377302646637,0.4210812747478485,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.946211278438568,0.5266389846801758,0.4995816349983215,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8115115761756897,0.333817183971405,0.2352759838104248,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.7725668549537659,0.2880522906780243,0.275703877210617,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.6834465861320496,0.197249174118042,0.9023089408874512,285.59979248046875,284.95001220703125,300.3359680175781,289.1488037109375,298.2939758300781,297.29888916015625,285.5980834960937,1.0,0.5409383773803711,0.4451111555099487,0.4451111555099487,1.0,1.0,-2.802142143249512,0.9190425276756288,1.8830995559692385,0.2814840376377105,0.9187069535255432,0.9187069535255432,0.0,121.5851593017578,133.0,36619.7890625,0.0,1952.3563232421875,1.0,281.8577575683594,284.2419738769531,292.2278137207031,294.6208801269531,293.1499938964844,293.1499938964844,281.54998779296875,35059.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86720871925354,1.0,0.0,0.0,3.67660403251648,3.6766281127929688,9.019594813253208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.66357421875,0.0,1555.8809814453125,1895.4371337890625,0.0,3096.625732421875,0.9105790257453918,1.0,0.0,3.0,1.0,0.0
12142740,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.8958665132522583,0.4631039798259735,0.4192000031471252,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.93943852186203,0.5280364155769348,0.5013827681541443,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8068978786468506,0.3351888060569763,0.2365348935127258,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7674643397331238,0.2884486615657806,0.2764845490455627,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.678403913974762,0.1971835196018219,0.9038540124893188,285.390380859375,284.95001220703125,300.3500061035156,289.1300048828125,298.2889099121094,297.2863464355469,285.3882751464844,1.0,0.5443076491355896,0.4445088803768158,0.4445088803768158,1.0,1.0,-2.806363582611084,0.9193308353424072,1.8870327472686768,0.2809918224811554,0.9228774309158324,0.9228774309158324,0.0,126.15739440917967,136.0,37583.36328125,0.0,1980.9718017578125,1.0,281.55792236328125,283.98638916015625,292.21221923828125,294.6889953613281,293.1499938964844,293.1499938964844,281.25,35258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874261379241943,1.0,0.0,0.0,3.704897403717041,3.704921722412109,9.158948728327232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.775390625,0.0,1589.472900390625,1895.4371337890625,0.0,3286.12890625,0.9170504212379456,1.0,0.0,3.0,1.0,0.0
12142800,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.8958665132522583,0.4631039798259735,0.4192000031471252,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.93943852186203,0.5280364155769348,0.5013827681541443,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8068978786468506,0.3351888060569763,0.2365348935127258,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7674643397331238,0.2884486615657806,0.2764845490455627,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.678403913974762,0.1971835196018219,0.9038540124893188,285.390380859375,284.95001220703125,300.3500061035156,289.1300048828125,298.2889099121094,297.2863464355469,285.3882751464844,1.0,0.5443076491355896,0.4445088803768158,0.4445088803768158,1.0,1.0,-2.806363582611084,0.9193308353424072,1.8870327472686768,0.2809918224811554,0.9228774309158324,0.9228774309158324,0.0,126.15739440917967,136.0,37583.36328125,0.0,1980.9718017578125,1.0,281.55792236328125,283.98638916015625,292.21221923828125,294.6889953613281,293.1499938964844,293.1499938964844,281.25,35258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874261379241943,1.0,0.0,0.0,3.704897403717041,3.704921722412109,9.158948728327232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.775390625,0.0,1589.472900390625,1895.4371337890625,0.0,3286.12890625,0.9170504212379456,1.0,0.0,3.0,1.0,0.0
12142860,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.8960839509963989,0.463818222284317,0.4192055761814117,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.9424191117286682,0.5328760147094727,0.5052130222320557,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8104472756385803,0.3402871191501617,0.2395109385251999,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7705942392349243,0.2926818132400512,0.2796656787395477,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.6822229027748108,0.2011891305446624,0.9176130890846252,285.2088623046875,284.95001220703125,300.3634338378906,289.107666015625,298.3085632324219,297.30816650390625,285.2084655761719,1.0,0.5485859513282776,0.4439811110496521,0.4439811110496521,1.0,1.0,-2.83487868309021,0.9291587471961976,1.9057199954986568,0.2842077910900116,0.9247522950172424,0.9247522950172424,0.0,127.0590591430664,139.0,38935.13671875,0.0,2031.5364990234373,1.0,281.2577209472656,283.7581787109375,292.1748352050781,294.7265014648437,293.1499938964844,293.1499938964844,280.95001220703125,35478.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903428554534912,1.0,0.0,0.0,3.7247426509857178,3.724767208099365,9.257331612388952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.49169921875,0.0,1613.9456787109375,1895.4371337890625,0.0,3435.522216796875,0.9216530323028564,1.0,0.0,3.0,1.0,0.0
