time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142920,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.8960839509963989,0.463818222284317,0.4192055761814117,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.9424191117286682,0.5328760147094727,0.5052130222320557,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8104472756385803,0.3402871191501617,0.2395109385251999,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7705942392349243,0.2926818132400512,0.2796656787395477,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.6822229027748108,0.2011891305446624,0.9176130890846252,285.2088623046875,284.95001220703125,300.3634338378906,289.107666015625,298.3085632324219,297.30816650390625,285.2084655761719,1.0,0.5485859513282776,0.4439811110496521,0.4439811110496521,1.0,1.0,-2.83487868309021,0.9291587471961976,1.9057199954986568,0.2842077910900116,0.9247522950172424,0.9247522950172424,0.0,127.0590591430664,139.0,38935.13671875,0.0,2031.5364990234373,1.0,281.2577209472656,283.7581787109375,292.1748352050781,294.7265014648437,293.1499938964844,293.1499938964844,280.95001220703125,35478.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903428554534912,1.0,0.0,0.0,3.7247426509857178,3.724767208099365,9.257331612388952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.49169921875,0.0,1613.9456787109375,1895.4371337890625,0.0,3435.522216796875,0.9216530323028564,1.0,0.0,3.0,1.0,0.0
12142980,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8923706412315369,0.4623207747936249,0.4183261096477508,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.940931797027588,0.5354918241500854,0.5081725120544434,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8104850053787231,0.3432775437831878,0.2419500052928924,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7703230977058411,0.2948126196861267,0.2821781933307647,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6827865839004517,0.2031914740800857,0.928979754447937,285.03131103515625,284.95001220703125,300.3759155273437,289.0791015625,298.3119506835937,297.30718994140625,285.0302734375,1.0,0.5531278848648071,0.4434533417224884,0.4434533417224884,1.0,1.0,-2.857007503509521,0.9364579319953918,1.9205495119094849,0.2869284749031067,0.9243595004081726,0.9243595004081726,0.0,129.91586303710938,142.0,40242.39453125,0.0,2081.8662109375,1.0,280.9576110839844,283.534423828125,292.1431579589844,294.7766418457031,293.1499938964844,293.1499938964844,280.6499938964844,35705.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189475178718568,1.0,0.0,0.0,3.736350297927856,3.736375093460083,9.315120337305416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.431640625,0.0,1629.1199951171875,1895.4371337890625,0.0,3579.442138671875,0.924405872821808,1.0,0.0,3.0,1.0,0.0
12143040,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8923706412315369,0.4623207747936249,0.4183261096477508,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.940931797027588,0.5354918241500854,0.5081725120544434,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8104850053787231,0.3432775437831878,0.2419500052928924,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7703230977058411,0.2948126196861267,0.2821781933307647,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6827865839004517,0.2031914740800857,0.928979754447937,285.03131103515625,284.95001220703125,300.3759155273437,289.0791015625,298.3119506835937,297.30718994140625,285.0302734375,1.0,0.5531278848648071,0.4434533417224884,0.4434533417224884,1.0,1.0,-2.857007503509521,0.9364579319953918,1.9205495119094849,0.2869284749031067,0.9243595004081726,0.9243595004081726,0.0,129.91586303710938,142.0,40242.39453125,0.0,2081.8662109375,1.0,280.9576110839844,283.534423828125,292.1431579589844,294.7766418457031,293.1499938964844,293.1499938964844,280.6499938964844,35705.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189475178718568,1.0,0.0,0.0,3.736350297927856,3.736375093460083,9.315120337305416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.431640625,0.0,1629.1199951171875,1895.4371337890625,0.0,3579.442138671875,0.924405872821808,1.0,0.0,3.0,1.0,0.0
12143100,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8891230225563049,0.4611790776252746,0.4175238013267517,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9385241270065308,0.5363330245018005,0.5091981291770935,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8091496229171753,0.3443396687507629,0.2428483814001083,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7687842845916748,0.2954017221927643,0.2829562723636627,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6815361976623535,0.2036907225847244,0.9322892427444458,284.89111328125,284.95001220703125,300.3818359375,289.0626220703125,298.3103942871094,297.30242919921875,284.8824462890625,1.0,0.5551542639732361,0.4431894421577453,0.4431894421577453,1.0,1.0,-2.863273859024048,0.9382593631744384,1.9250144958496087,0.287483662366867,0.9226137399673462,0.9226137399673462,0.0,131.947998046875,142.0,41241.87890625,0.0,2102.218505859375,1.0,280.698974609375,283.3531799316406,292.1495666503906,294.8961486816406,293.1499938964844,293.1499938964844,280.6499938964844,35839.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287970066070556,1.0,0.0,0.0,3.7389209270477295,3.738945722579956,9.32794193886366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.6728515625,0.0,1633.133056640625,1895.4371337890625,0.0,3670.109619140625,0.9250388145446776,1.0,0.0,3.0,1.0,0.0
12143160,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8852070569992065,0.4598237574100494,0.4164298176765442,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9353137016296388,0.5369179844856262,0.5099015235900879,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8071498870849609,0.3451802134513855,0.2435439527034759,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7665963172912598,0.2957456707954407,0.2834523022174835,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.6795598268508911,0.2039276212453842,0.9342464208602904,284.84259033203125,284.95001220703125,300.38751220703125,289.0447082519531,298.3067321777344,297.2953796386719,284.8412475585937,1.0,0.5569549202919006,0.4427762329578399,0.4427762329578399,1.0,1.0,-2.866593360900879,0.9386123418807985,1.92798113822937,0.2872444093227386,0.921366810798645,0.921366810798645,0.0,134.23110961914062,145.0,41366.0625,0.0,2118.933349609375,1.0,280.6574401855469,283.3045349121094,292.1043701171875,294.8110656738281,293.1499938964844,293.1499938964844,280.3500061035156,35952.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336446523666382,1.0,0.0,0.0,3.738837480545044,3.738862276077272,9.3275258450376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.62890625,0.0,1633.90478515625,1895.4371337890625,0.0,3714.50244140625,0.9251251816749572,1.0,0.0,3.0,1.0,0.0
12143220,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8772116899490356,0.4567864835262298,0.4139945209026336,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.9284987449645996,0.5376348495483398,0.5108977556228638,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8027173280715942,0.3464900851249695,0.2446729391813278,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.7618131041526794,0.2959886491298675,0.2839992940425873,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.6749521493911743,0.2039001435041427,0.9357114434242249,284.6488647460937,284.95001220703125,300.3981628417969,289.0048828125,298.2969665527344,297.27862548828125,284.6473388671875,1.0,0.5599831938743591,0.4419497549533844,0.4419497549533844,1.0,1.0,-2.868645191192627,0.9375104904174804,1.931134819984436,0.2859642505645752,0.9157507419586182,0.9157507419586182,0.0,138.8107147216797,148.0,42359.0546875,0.0,2144.78759765625,1.0,280.3575439453125,283.0735168457031,292.0578308105469,294.82879638671875,293.1499938964844,293.1499938964844,280.04998779296875,36218.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469290375709534,1.0,0.0,0.0,3.731491804122925,3.731516599655152,9.290910725212598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.76953125,0.0,1627.408203125,1895.4371337890625,0.0,3835.2548828125,0.9236518144607544,1.0,0.0,3.0,1.0,0.0
12143280,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8772116899490356,0.4567864835262298,0.4139945209026336,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.9284987449645996,0.5376348495483398,0.5108977556228638,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8027173280715942,0.3464900851249695,0.2446729391813278,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.7618131041526794,0.2959886491298675,0.2839992940425873,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.6749521493911743,0.2039001435041427,0.9357114434242249,284.6488647460937,284.95001220703125,300.3981628417969,289.0048828125,298.2969665527344,297.27862548828125,284.6473388671875,1.0,0.5599831938743591,0.4419497549533844,0.4419497549533844,1.0,1.0,-2.868645191192627,0.9375104904174804,1.931134819984436,0.2859642505645752,0.9157507419586182,0.9157507419586182,0.0,138.8107147216797,148.0,42359.0546875,0.0,2144.78759765625,1.0,280.3575439453125,283.0735168457031,292.0578308105469,294.82879638671875,293.1499938964844,293.1499938964844,280.04998779296875,36218.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469290375709534,1.0,0.0,0.0,3.731491804122925,3.731516599655152,9.290910725212598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.76953125,0.0,1627.408203125,1895.4371337890625,0.0,3835.2548828125,0.9236518144607544,1.0,0.0,3.0,1.0,0.0
12143340,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533996582031,0.8693459630012512,0.453411191701889,0.411222904920578,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.9216604828834534,0.5378760099411011,0.5114048719406128,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4536437988281,0.7981879115104675,0.3474495112895965,0.2455246448516845,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.7569141387939453,0.2958070933818817,0.28409543633461,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.6699888706207275,0.2034023553133011,0.9347926378250122,284.4534606933594,284.95001220703125,300.4078674316406,288.9600524902344,298.2851867675781,297.259765625,284.451904296875,1.0,0.5623143911361694,0.4411233067512512,0.4411233067512512,1.0,1.0,-2.865962743759156,0.9345908164978028,1.931371808052063,0.2839221358299255,0.9075145721435548,0.9075145721435548,0.0,143.2218017578125,151.0,43251.25,0.0,2161.82763671875,1.0,280.0576477050781,282.84405517578125,292.006591796875,294.8346862792969,293.1499938964844,293.1499938964844,279.75,36506.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588645696640016,1.0,0.0,0.0,3.713515996932984,3.71354079246521,9.201611419484834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.90185546875,0.0,1608.8402099609375,1895.4371337890625,0.0,3942.4580078125,0.9198130965232848,1.0,0.0,3.0,1.0,0.0
12143400,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533996582031,0.8693459630012512,0.453411191701889,0.411222904920578,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.9216604828834534,0.5378760099411011,0.5114048719406128,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4536437988281,0.7981879115104675,0.3474495112895965,0.2455246448516845,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.7569141387939453,0.2958070933818817,0.28409543633461,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.6699888706207275,0.2034023553133011,0.9347926378250122,284.4534606933594,284.95001220703125,300.4078674316406,288.9600524902344,298.2851867675781,297.259765625,284.451904296875,1.0,0.5623143911361694,0.4411233067512512,0.4411233067512512,1.0,1.0,-2.865962743759156,0.9345908164978028,1.931371808052063,0.2839221358299255,0.9075145721435548,0.9075145721435548,0.0,143.2218017578125,151.0,43251.25,0.0,2161.82763671875,1.0,280.0576477050781,282.84405517578125,292.006591796875,294.8346862792969,293.1499938964844,293.1499938964844,279.75,36506.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588645696640016,1.0,0.0,0.0,3.713515996932984,3.71354079246521,9.201611419484834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.90185546875,0.0,1608.8402099609375,1895.4371337890625,0.0,3942.4580078125,0.9198130965232848,1.0,0.0,3.0,1.0,0.0
12143460,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.861885666847229,0.4498060941696167,0.4082197546958923,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9152084589004515,0.5377655029296875,0.5115518569946289,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7938708066940308,0.3481873869895935,0.2461989074945449,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7522006630897522,0.2953441739082336,0.2838919758796692,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.6650574207305908,0.2026047855615615,0.9323375821113586,284.2592163085937,284.95001220703125,300.4166564941406,288.9106140136719,298.2735595703125,297.24029541015625,284.2577209472656,1.0,0.564091145992279,0.4407714009284973,0.4407714009284973,1.0,1.0,-2.860147953033448,0.931512176990509,1.9286357164382928,0.282427579164505,0.8966957330703735,0.8966957330703735,0.0,147.35609436035156,154.0,44057.66015625,0.0,2172.166259765625,1.0,279.7578430175781,282.61871337890625,291.9518737792969,294.8315124511719,293.1499938964844,293.1499938964844,280.04998779296875,36819.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696956872940063,1.0,0.0,0.0,3.683933973312378,3.6839585304260254,9.055594887286134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.68994140625,0.0,1577.437255859375,1895.4371337890625,0.0,4038.527587890625,0.9134019017219543,1.0,0.0,3.0,1.0,0.0
12143520,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.861885666847229,0.4498060941696167,0.4082197546958923,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9152084589004515,0.5377655029296875,0.5115518569946289,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7938708066940308,0.3481873869895935,0.2461989074945449,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7522006630897522,0.2953441739082336,0.2838919758796692,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.6650574207305908,0.2026047855615615,0.9323375821113586,284.2592163085937,284.95001220703125,300.4166564941406,288.9106140136719,298.2735595703125,297.24029541015625,284.2577209472656,1.0,0.564091145992279,0.4407714009284973,0.4407714009284973,1.0,1.0,-2.860147953033448,0.931512176990509,1.9286357164382928,0.282427579164505,0.8966957330703735,0.8966957330703735,0.0,147.35609436035156,154.0,44057.66015625,0.0,2172.166259765625,1.0,279.7578430175781,282.61871337890625,291.9518737792969,294.8315124511719,293.1499938964844,293.1499938964844,280.04998779296875,36819.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696956872940063,1.0,0.0,0.0,3.683933973312378,3.6839585304260254,9.055594887286134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.68994140625,0.0,1577.437255859375,1895.4371337890625,0.0,4038.527587890625,0.9134019017219543,1.0,0.0,3.0,1.0,0.0
12143580,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364013671875,0.857056736946106,0.4482116401195526,0.4063085615634918,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.9115930795669556,0.539239764213562,0.512520432472229,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.7917985320091248,0.3502105176448822,0.2473753839731216,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.7494048476219177,0.2958010733127594,0.2841138839721679,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.6619038581848145,0.2024592161178589,0.931065022945404,284.43634033203125,284.95001220703125,300.4245300292969,288.8570251464844,298.27276611328125,297.2366943359375,284.4381408691406,1.0,0.5658010244369507,0.4404195249080658,0.4404195249080658,1.0,1.0,-2.859153509140014,0.9303247928619384,1.9288288354873653,0.2815913259983063,0.8912614583969116,0.8912614583969116,0.0,150.3126678466797,157.0,42891.79296875,0.0,2184.910400390625,1.0,280.0423278808594,282.8437194824219,291.81402587890625,294.55010986328125,293.1499938964844,293.1499938964844,280.3500061035156,36764.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956792652606964,1.0,0.0,0.0,3.654660224914551,3.65468430519104,8.912248858905514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.576171875,0.0,1544.08349609375,1895.4371337890625,0.0,3923.944580078125,0.9068558812141418,1.0,0.0,3.0,1.0,0.0
12143640,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364013671875,0.857056736946106,0.4482116401195526,0.4063085615634918,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.9115930795669556,0.539239764213562,0.512520432472229,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.7917985320091248,0.3502105176448822,0.2473753839731216,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.7494048476219177,0.2958010733127594,0.2841138839721679,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.6619038581848145,0.2024592161178589,0.931065022945404,284.43634033203125,284.95001220703125,300.4245300292969,288.8570251464844,298.27276611328125,297.2366943359375,284.4381408691406,1.0,0.5658010244369507,0.4404195249080658,0.4404195249080658,1.0,1.0,-2.859153509140014,0.9303247928619384,1.9288288354873653,0.2815913259983063,0.8912614583969116,0.8912614583969116,0.0,150.3126678466797,157.0,42891.79296875,0.0,2184.910400390625,1.0,280.0423278808594,282.8437194824219,291.81402587890625,294.55010986328125,293.1499938964844,293.1499938964844,280.3500061035156,36764.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956792652606964,1.0,0.0,0.0,3.654660224914551,3.65468430519104,8.912248858905514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.576171875,0.0,1544.08349609375,1895.4371337890625,0.0,3923.944580078125,0.9068558812141418,1.0,0.0,3.0,1.0,0.0
12143700,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.8558894395828247,0.4480700492858886,0.4060093760490417,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834045410156,0.9111547470092772,0.540593683719635,0.5136199593544006,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.7919145822525024,0.3517287969589233,0.2483318448066711,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5803527832031,0.7490076422691345,0.2964473366737366,0.284618079662323,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770568847656,0.6613315343856812,0.2027385979890823,0.9319204688072203,284.5823974609375,284.95001220703125,300.4281311035156,288.8287658691406,298.27642822265625,297.2406921386719,284.59185791015625,1.0,0.5668838024139404,0.4402435719966888,0.4402435719966888,1.0,1.0,-2.8628945350646973,0.9313480854034424,1.9315464496612549,0.2818762958049774,0.890221357345581,0.890221357345581,0.0,151.29884338378906,157.0,41945.69921875,0.0,2196.091796875,1.0,280.2987670898437,283.0316772460937,291.75164794921875,294.3664855957031,293.1499938964844,293.1499938964844,280.3500061035156,36667.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472700953483582,1.0,0.0,0.0,3.642290830612183,3.642314910888672,8.852022688188299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.14208984375,0.0,1529.5906982421875,1895.4371337890625,0.0,3838.336181640625,0.904069721698761,1.0,0.0,3.0,1.0,0.0
12143760,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8553494811058044,0.4482094049453735,0.4060865044593811,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.9114071726799012,0.5422385334968567,0.5150944590568542,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.792630136013031,0.3534946143627167,0.2495155483484268,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7491371035575867,0.29731285572052,0.285377562046051,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.6613088846206665,0.2032199501991272,0.9338088631629944,284.63922119140625,284.95001220703125,300.4314880371094,288.7996520996094,298.2821044921875,297.2475280761719,284.641357421875,1.0,0.5681741237640381,0.4400835335254669,0.4400835335254669,1.0,1.0,-2.86936092376709,0.9334436655044556,1.9359172582626345,0.2826408147811889,0.8887636661529541,0.8887636661529541,0.0,152.0705108642578,160.0,41842.92578125,0.0,2210.9111328125,1.0,280.3418273925781,283.0910949707031,291.7467346191406,294.3973693847656,293.1499938964844,293.1499938964844,280.6499938964844,36577.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428822994232178,1.0,0.0,0.0,3.6323649883270255,3.632388830184937,8.80384163792769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.712890625,0.0,1517.9388427734375,1895.4371337890625,0.0,3798.619873046875,0.90175861120224,1.0,0.0,3.0,1.0,0.0
12143820,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8546451926231384,0.4488941133022308,0.4066040217876434,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9123483896255492,0.5459708571434021,0.5184844136238098,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7944913506507874,0.3574371337890625,0.2521830201148987,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7498141527175903,0.2994163632392883,0.2872748076915741,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.6617991328239441,0.2045533508062362,0.9393867254257202,284.8442687988281,284.95001220703125,300.4375,288.73895263671875,298.2956848144531,297.2644348144531,284.846435546875,1.0,0.5712591409683228,0.4397633969783783,0.4397633969783783,1.0,1.0,-2.8862431049346924,0.9391362071037292,1.947106957435608,0.2848390340805053,0.8890189528465271,0.8890189528465271,0.0,153.66290283203125,163.0,40892.69921875,0.0,2247.793701171875,1.0,280.6415405273437,283.3379821777344,291.697021484375,294.2840881347656,293.1499938964844,293.1499938964844,280.95001220703125,36326.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317444562911988,1.0,0.0,0.0,3.6194040775299072,3.6194279193878174,8.741127430766937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.5419921875,0.0,1501.8154296875,1895.4371337890625,0.0,3697.12060546875,0.8986939191818237,1.0,0.0,3.0,1.0,0.0
12143880,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8546451926231384,0.4488941133022308,0.4066040217876434,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9123483896255492,0.5459708571434021,0.5184844136238098,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7944913506507874,0.3574371337890625,0.2521830201148987,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7498141527175903,0.2994163632392883,0.2872748076915741,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.6617991328239441,0.2045533508062362,0.9393867254257202,284.8442687988281,284.95001220703125,300.4375,288.73895263671875,298.2956848144531,297.2644348144531,284.846435546875,1.0,0.5712591409683228,0.4397633969783783,0.4397633969783783,1.0,1.0,-2.8862431049346924,0.9391362071037292,1.947106957435608,0.2848390340805053,0.8890189528465271,0.8890189528465271,0.0,153.66290283203125,163.0,40892.69921875,0.0,2247.793701171875,1.0,280.6415405273437,283.3379821777344,291.697021484375,294.2840881347656,293.1499938964844,293.1499938964844,280.95001220703125,36326.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317444562911988,1.0,0.0,0.0,3.6194040775299072,3.6194279193878174,8.741127430766937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.5419921875,0.0,1501.8154296875,1895.4371337890625,0.0,3697.12060546875,0.8986939191818237,1.0,0.0,3.0,1.0,0.0
12143940,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.854182243347168,0.4499754607677459,0.4075200259685516,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9135306477546692,0.5501094460487366,0.522311806678772,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7966328859329224,0.3617857694625854,0.2551655769348144,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7507692575454712,0.3018720746040344,0.2895493805408478,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6626927852630615,0.2062437087297439,0.9467713832855223,285.049072265625,284.95001220703125,300.4425964355469,288.67535400390625,298.310791015625,297.2837219238281,285.05108642578125,1.0,0.5749421715736389,0.439443290233612,0.439443290233612,1.0,1.0,-2.9071362018585205,0.9463426470756532,1.960793614387512,0.2876878082752228,0.8919984102249146,0.8919984102249146,0.0,155.4491729736328,166.0,40025.1484375,0.0,2293.041015625,1.0,280.94146728515625,283.582763671875,291.6438903808594,294.1763916015625,293.1499938964844,293.1499938964844,281.25,36041.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228157997131348,1.0,0.0,0.0,3.6170620918273926,3.617085695266724,8.72981843258458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4208984375,0.0,1497.13818359375,1895.4371337890625,0.0,3615.12158203125,0.897972583770752,1.0,0.0,3.0,1.0,0.0
12144000,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.854182243347168,0.4499754607677459,0.4075200259685516,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9135306477546692,0.5501094460487366,0.522311806678772,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7966328859329224,0.3617857694625854,0.2551655769348144,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7507692575454712,0.3018720746040344,0.2895493805408478,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6626927852630615,0.2062437087297439,0.9467713832855223,285.049072265625,284.95001220703125,300.4425964355469,288.67535400390625,298.310791015625,297.2837219238281,285.05108642578125,1.0,0.5749421715736389,0.439443290233612,0.439443290233612,1.0,1.0,-2.9071362018585205,0.9463426470756532,1.960793614387512,0.2876878082752228,0.8919984102249146,0.8919984102249146,0.0,155.4491729736328,166.0,40025.1484375,0.0,2293.041015625,1.0,280.94146728515625,283.582763671875,291.6438903808594,294.1763916015625,293.1499938964844,293.1499938964844,281.25,36041.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228157997131348,1.0,0.0,0.0,3.6170620918273926,3.617085695266724,8.72981843258458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4208984375,0.0,1497.13818359375,1895.4371337890625,0.0,3615.12158203125,0.897972583770752,1.0,0.0,3.0,1.0,0.0
12144060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8538430333137512,0.451421856880188,0.4087636172771454,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.9147948622703552,0.5545856952667236,0.5264644026756287,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7989095449447632,0.3664842247962951,0.2583974599838257,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.7518540024757385,0.3046028017997741,0.2920970618724823,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.6638020277023315,0.2082000821828842,0.9554347395896912,285.2610168457031,284.95001220703125,300.4467468261719,288.6092834472656,298.32550048828125,297.3043518066406,285.2631530761719,1.0,0.5791083574295044,0.4386640191078186,0.4386640191078186,1.0,1.0,-2.9309799671173096,0.9536237120628356,1.97735607624054,0.2899619042873382,0.8978727459907532,0.8978727459907532,0.0,157.45211791992188,169.0,39391.16796875,0.0,2345.195556640625,1.0,281.2414855957031,283.83416748046875,291.5879821777344,294.0787048339844,293.1499938964844,293.1499938964844,281.54998779296875,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915806233882904,1.0,0.0,0.0,3.626134157180786,3.626157999038696,8.773665172157052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.61474609375,0.0,1504.8131103515625,1895.4371337890625,0.0,3550.40673828125,0.8997849822044373,1.0,0.0,3.0,1.0,0.0
12144120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8538430333137512,0.451421856880188,0.4087636172771454,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.9147948622703552,0.5545856952667236,0.5264644026756287,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7989095449447632,0.3664842247962951,0.2583974599838257,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.7518540024757385,0.3046028017997741,0.2920970618724823,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.6638020277023315,0.2082000821828842,0.9554347395896912,285.2610168457031,284.95001220703125,300.4467468261719,288.6092834472656,298.32550048828125,297.3043518066406,285.2631530761719,1.0,0.5791083574295044,0.4386640191078186,0.4386640191078186,1.0,1.0,-2.9309799671173096,0.9536237120628356,1.97735607624054,0.2899619042873382,0.8978727459907532,0.8978727459907532,0.0,157.45211791992188,169.0,39391.16796875,0.0,2345.195556640625,1.0,281.2414855957031,283.83416748046875,291.5879821777344,294.0787048339844,293.1499938964844,293.1499938964844,281.54998779296875,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915806233882904,1.0,0.0,0.0,3.626134157180786,3.626157999038696,8.773665172157052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.61474609375,0.0,1504.8131103515625,1895.4371337890625,0.0,3550.40673828125,0.8997849822044373,1.0,0.0,3.0,1.0,0.0
12144180,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.8536108732223511,0.4531620442867279,0.4102927446365356,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.9161200523376464,0.5593277812004089,0.5308892130851746,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8012923002243042,0.3714738488197326,0.2618458867073059,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7530339360237122,0.3075478672981262,0.2948656678199768,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.665065348148346,0.2103581428527832,0.9650923609733582,285.46929931640625,284.95001220703125,300.45001220703125,288.54119873046875,298.3403015136719,297.3254089355469,285.47125244140625,1.0,0.5836693048477173,0.4378847479820251,0.4378847479820251,1.0,1.0,-2.957216024398804,0.961740791797638,1.9954752922058103,0.2925431430339813,0.9065026640892028,0.9065026640892028,0.0,159.64212036132812,172.0,38782.40234375,0.0,2403.36474609375,1.0,281.5416259765625,284.0802917480469,291.52734375,293.9806213378906,293.1499938964844,293.1499938964844,281.25,35436.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103217124938964,1.0,0.0,0.0,3.6464147567749023,3.646438598632813,8.872078751664958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.806640625,0.0,1524.9700927734375,1895.4371337890625,0.0,3499.58935546875,0.9041115045547484,1.0,0.0,3.0,1.0,0.0
12144240,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.8536108732223511,0.4531620442867279,0.4102927446365356,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.9161200523376464,0.5593277812004089,0.5308892130851746,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8012923002243042,0.3714738488197326,0.2618458867073059,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7530339360237122,0.3075478672981262,0.2948656678199768,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.665065348148346,0.2103581428527832,0.9650923609733582,285.46929931640625,284.95001220703125,300.45001220703125,288.54119873046875,298.3403015136719,297.3254089355469,285.47125244140625,1.0,0.5836693048477173,0.4378847479820251,0.4378847479820251,1.0,1.0,-2.957216024398804,0.961740791797638,1.9954752922058103,0.2925431430339813,0.9065026640892028,0.9065026640892028,0.0,159.64212036132812,172.0,38782.40234375,0.0,2403.36474609375,1.0,281.5416259765625,284.0802917480469,291.52734375,293.9806213378906,293.1499938964844,293.1499938964844,281.25,35436.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103217124938964,1.0,0.0,0.0,3.6464147567749023,3.646438598632813,8.872078751664958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.806640625,0.0,1524.9700927734375,1895.4371337890625,0.0,3499.58935546875,0.9041115045547484,1.0,0.0,3.0,1.0,0.0
12144300,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.853055477142334,0.4533475041389465,0.4108806252479553,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9162771105766296,0.5611295104026794,0.5329558253288269,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8020871877670288,0.3735534250736236,0.2635087966918945,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7532888650894165,0.3087072968482971,0.2961908280849457,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.6653968095779419,0.211222693324089,0.9698054194450378,285.34375,284.95001220703125,300.4512634277344,288.5065002441406,298.34332275390625,297.3298034667969,285.335693359375,1.0,0.5860088467597961,0.4374951124191284,0.4374951124191284,1.0,1.0,-2.9696712493896484,0.9655255079269408,2.004145622253418,0.2937993705272674,0.9079381227493286,0.9079381227493286,0.0,161.01910400390625,172.0,39709.52734375,0.0,2432.99609375,1.0,281.2985534667969,283.9121398925781,291.5798645019531,294.18817138671875,293.1499938964844,293.1499938964844,281.25,35462.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222328066825868,1.0,0.0,0.0,3.656870841979981,3.65689468383789,8.923033192331786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7744140625,0.0,1536.799072265625,1895.4371337890625,0.0,3609.74951171875,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12144360,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8512076735496521,0.4528506994247436,0.4107338190078735,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.9149786233901978,0.562300980091095,0.5343553423881531,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8016894459724426,0.375154972076416,0.264801412820816,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.7525126934051514,0.309459775686264,0.297124832868576,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.6647287607192993,0.2117594331502914,0.9731542468070984,285.2958374023437,284.95001220703125,300.4523010253906,288.47149658203125,298.3414001464844,297.3276062011719,285.2944641113281,1.0,0.5881552696228027,0.437003493309021,0.437003493309021,1.0,1.0,-2.977886915206909,0.9674708247184752,2.010416030883789,0.2941706776618957,0.9097212553024292,0.9097212553024292,0.0,162.99327087402344,175.0,39881.71875,0.0,2458.0751953125,1.0,281.2576599121094,283.8612976074219,291.5515441894531,294.146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35507.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310576915740968,1.0,0.0,0.0,3.665532112121582,3.6655561923980713,8.965351980805281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3681640625,0.0,1546.8173828125,1895.4371337890625,0.0,3690.832275390625,0.9084084033966064,1.0,0.0,3.0,1.0,0.0
12144420,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8459097146987915,0.4508144557476043,0.4093698561191559,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9105088710784912,0.563535213470459,0.5360121130943298,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.799286425113678,0.3775296807289123,0.2667587995529175,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.749496579170227,0.3101634979248047,0.2982018291950226,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6618472337722778,0.2121169120073318,0.976615846157074,285.09295654296875,284.95001220703125,300.4537048339844,288.4006652832031,298.3303527832031,297.313720703125,285.0911560058594,1.0,0.5917974710464478,0.4360202252864837,0.4360202252864837,1.0,1.0,-2.986058473587036,0.9681960344314576,2.017862319946289,0.2935172617435455,0.9099647402763368,0.9099647402763368,0.0,167.60183715820312,163.0,40848.125,0.0,2496.61962890625,1.0,280.95806884765625,283.6163635253906,291.48455810546875,294.1623229980469,293.1499938964844,293.1499938964844,280.6499938964844,35693.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513856172561646,1.0,0.0,0.0,3.6776316165924072,3.677655935287476,9.02463682450616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.3447265625,0.0,1561.81591796875,1895.4371337890625,0.0,3875.436279296875,0.9112351536750792,1.0,0.0,3.0,1.0,0.0
12144480,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8459097146987915,0.4508144557476043,0.4093698561191559,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9105088710784912,0.563535213470459,0.5360121130943298,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.799286425113678,0.3775296807289123,0.2667587995529175,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.749496579170227,0.3101634979248047,0.2982018291950226,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6618472337722778,0.2121169120073318,0.976615846157074,285.09295654296875,284.95001220703125,300.4537048339844,288.4006652832031,298.3303527832031,297.313720703125,285.0911560058594,1.0,0.5917974710464478,0.4360202252864837,0.4360202252864837,1.0,1.0,-2.986058473587036,0.9681960344314576,2.017862319946289,0.2935172617435455,0.9099647402763368,0.9099647402763368,0.0,167.60183715820312,163.0,40848.125,0.0,2496.61962890625,1.0,280.95806884765625,283.6163635253906,291.48455810546875,294.1623229980469,293.1499938964844,293.1499938964844,280.6499938964844,35693.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513856172561646,1.0,0.0,0.0,3.6776316165924072,3.677655935287476,9.02463682450616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.3447265625,0.0,1561.81591796875,1895.4371337890625,0.0,3875.436279296875,0.9112351536750792,1.0,0.0,3.0,1.0,0.0
12144540,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8459787368774414,0.4480559229850769,0.4069757461547851,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.91286700963974,0.5638730525970459,0.5364407896995544,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8022427558898926,0.3792570829391479,0.2680022716522217,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7510322332382202,0.3101672232151031,0.29828080534935,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6629942655563354,0.2117994576692581,0.9755426049232484,284.8827209472656,284.95001220703125,300.45416259765625,288.3291320800781,298.3144226074219,297.2938537597656,284.8807067871094,1.0,0.5901461243629456,0.4350369572639465,0.4350369572639465,1.0,1.0,-2.9840054512023926,0.9650538563728333,2.018951654434204,0.2912507355213165,0.9073491096496582,0.9073491096496582,0.0,165.9058837890625,151.0,41674.5,0.0,2484.185302734375,1.0,280.6579895019531,283.3677978515625,291.39373779296875,294.12713623046875,293.1499938964844,293.1499938964844,280.3500061035156,35936.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670403599739076,1.0,0.0,0.0,3.680752754211426,3.680777072906494,9.039961810231034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.171875,0.0,1567.17529296875,1895.4371337890625,0.0,4015.090087890625,0.9120941162109376,1.0,0.0,3.0,1.0,0.0
12144600,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8459787368774414,0.4480559229850769,0.4069757461547851,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.91286700963974,0.5638730525970459,0.5364407896995544,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8022427558898926,0.3792570829391479,0.2680022716522217,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7510322332382202,0.3101672232151031,0.29828080534935,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6629942655563354,0.2117994576692581,0.9755426049232484,284.8827209472656,284.95001220703125,300.45416259765625,288.3291320800781,298.3144226074219,297.2938537597656,284.8807067871094,1.0,0.5901461243629456,0.4350369572639465,0.4350369572639465,1.0,1.0,-2.9840054512023926,0.9650538563728333,2.018951654434204,0.2912507355213165,0.9073491096496582,0.9073491096496582,0.0,165.9058837890625,151.0,41674.5,0.0,2484.185302734375,1.0,280.6579895019531,283.3677978515625,291.39373779296875,294.12713623046875,293.1499938964844,293.1499938964844,280.3500061035156,35936.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670403599739076,1.0,0.0,0.0,3.680752754211426,3.680777072906494,9.039961810231034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.171875,0.0,1567.17529296875,1895.4371337890625,0.0,4015.090087890625,0.9120941162109376,1.0,0.0,3.0,1.0,0.0
12144660,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.849838137626648,0.4449881613254547,0.40408855676651,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.9201687574386596,0.5637273788452148,0.5361841320991516,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8089554309844971,0.3806797862052917,0.2688717544078827,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7558230757713318,0.3097967803478241,0.2977880239486694,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.6670185923576355,0.2111082226037979,0.9717650413513184,284.6761169433594,284.95001220703125,300.4537048339844,288.2573547363281,298.2977905273437,297.2726135253906,284.6741027832031,1.0,0.5856090188026428,0.434434175491333,0.434434175491333,1.0,1.0,-2.9761433601379395,0.9606041312217712,2.0155391693115234,0.2888905704021454,0.9020045399665833,0.9020045399665833,0.0,160.0700225830078,139.0,42503.734375,0.0,2440.044921875,1.0,280.3580322265625,283.1269226074219,291.30731201171875,294.089599609375,293.1499938964844,293.1499938964844,280.04998779296875,36213.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795041084289552,1.0,0.0,0.0,3.673607349395752,3.67363166809082,9.004897378872556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.56982421875,0.0,1561.19921875,1895.4371337890625,0.0,4124.41162109375,0.9106802344322203,1.0,0.0,3.0,1.0,0.0
12144720,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.849838137626648,0.4449881613254547,0.40408855676651,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.9201687574386596,0.5637273788452148,0.5361841320991516,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8089554309844971,0.3806797862052917,0.2688717544078827,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7558230757713318,0.3097967803478241,0.2977880239486694,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.6670185923576355,0.2111082226037979,0.9717650413513184,284.6761169433594,284.95001220703125,300.4537048339844,288.2573547363281,298.2977905273437,297.2726135253906,284.6741027832031,1.0,0.5856090188026428,0.434434175491333,0.434434175491333,1.0,1.0,-2.9761433601379395,0.9606041312217712,2.0155391693115234,0.2888905704021454,0.9020045399665833,0.9020045399665833,0.0,160.0700225830078,139.0,42503.734375,0.0,2440.044921875,1.0,280.3580322265625,283.1269226074219,291.30731201171875,294.089599609375,293.1499938964844,293.1499938964844,280.04998779296875,36213.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795041084289552,1.0,0.0,0.0,3.673607349395752,3.67363166809082,9.004897378872556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.56982421875,0.0,1561.19921875,1895.4371337890625,0.0,4124.41162109375,0.9106802344322203,1.0,0.0,3.0,1.0,0.0
