time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144780,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.8564372658729553,0.4417507648468017,0.4009464085102081,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.931115984916687,0.5632650852203369,0.5355159640312195,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.8179128766059875,0.3819387555122375,0.2695449292659759,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725646972656,0.7630324363708496,0.3092065751552582,0.2969723045825958,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.6731725335121155,0.2102068662643432,0.966478705406189,284.47216796875,284.95001220703125,300.4523010253906,288.185791015625,298.2808532714844,297.2515869140625,284.47021484375,1.0,0.5792810320854187,0.4338313639163971,0.4338313639163971,1.0,1.0,-2.96504020690918,0.9549691081047058,2.010071277618408,0.2860299944877624,0.8939635753631592,0.8939635753631592,0.0,151.84466552734375,127.0,43283.6015625,0.0,2378.166259765625,1.0,280.05810546875,282.8917236328125,291.228271484375,294.0572814941406,293.1499938964844,293.1499938964844,280.3500061035156,36518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905083775520324,1.0,0.0,0.0,3.655169725418091,3.65519380569458,8.91473348474392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.15966796875,0.0,1542.8114013671875,1895.4371337890625,0.0,4219.3759765625,0.9067639112472534,1.0,0.0,3.0,1.0,0.0
12144840,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.8564372658729553,0.4417507648468017,0.4009464085102081,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.931115984916687,0.5632650852203369,0.5355159640312195,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.8179128766059875,0.3819387555122375,0.2695449292659759,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725646972656,0.7630324363708496,0.3092065751552582,0.2969723045825958,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.6731725335121155,0.2102068662643432,0.966478705406189,284.47216796875,284.95001220703125,300.4523010253906,288.185791015625,298.2808532714844,297.2515869140625,284.47021484375,1.0,0.5792810320854187,0.4338313639163971,0.4338313639163971,1.0,1.0,-2.96504020690918,0.9549691081047058,2.010071277618408,0.2860299944877624,0.8939635753631592,0.8939635753631592,0.0,151.84466552734375,127.0,43283.6015625,0.0,2378.166259765625,1.0,280.05810546875,282.8917236328125,291.228271484375,294.0572814941406,293.1499938964844,293.1499938964844,280.3500061035156,36518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905083775520324,1.0,0.0,0.0,3.655169725418091,3.65519380569458,8.91473348474392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.15966796875,0.0,1542.8114013671875,1895.4371337890625,0.0,4219.3759765625,0.9067639112472534,1.0,0.0,3.0,1.0,0.0
12144900,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.8611190915107727,0.4408084452152252,0.3995557129383087,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59161376953125,0.93821918964386,0.5635673999786377,0.5352847576141357,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8234665989875793,0.3830254673957824,0.2699612081050873,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58917236328125,0.7678303718566895,0.3092160820960998,0.2966026961803436,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58642578125,0.6773146390914917,0.2099665403366089,0.9638623595237732,284.5907897949219,284.95001220703125,300.4512634277344,288.1502685546875,298.2762451171875,297.2467956542969,284.5983581542969,1.0,0.5757266283035278,0.4335299432277679,0.4335299432277679,1.0,1.0,-2.95999526977539,0.952351212501526,2.0076441764831543,0.2845866680145263,0.8926927447319031,0.8926927447319031,0.0,146.9505157470703,127.0,42245.81640625,0.0,2344.36181640625,1.0,280.3013610839844,283.0538024902344,291.11212158203125,293.7808532714844,293.1499938964844,293.1499938964844,280.3500061035156,36498.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824874401092528,1.0,0.0,0.0,3.645343065261841,3.645366907119751,8.866864504852856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.47607421875,0.0,1531.7198486328125,1895.4371337890625,0.0,4150.30810546875,0.9046136736869812,1.0,0.0,3.0,1.0,0.0
12144960,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.8678668141365051,0.4405033886432647,0.3988522887229919,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.947500467300415,0.5644621253013611,0.5356773734092712,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8307067155838013,0.3845970928668976,0.2707518637180328,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.7743805050849915,0.3096106648445129,0.2965992093086242,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.6830756068229675,0.210036963224411,0.96251380443573,284.6340637207031,284.95001220703125,300.45001220703125,288.11492919921875,298.2762451171875,297.2480773925781,284.6352233886719,1.0,0.572199821472168,0.4333986043930053,0.4333986043930053,1.0,1.0,-2.958940029144287,0.9516137838363647,2.007326126098633,0.2841195464134216,0.8910611271858215,0.8910611271858215,0.0,141.2598114013672,115.0,42047.37890625,0.0,2313.756591796875,1.0,280.3422241210937,283.10235595703125,291.0687866210937,293.7494506835937,293.1499938964844,293.1499938964844,280.6499938964844,36460.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977023720741272,1.0,0.0,0.0,3.6372203826904297,3.63724422454834,8.827394140098477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6279296875,0.0,1522.4337158203125,1895.4371337890625,0.0,4102.798828125,0.9027470946311952,1.0,0.0,3.0,1.0,0.0
12145020,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.885947585105896,0.4409068524837494,0.3984461426734924,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.969472110271454,0.5672966241836548,0.5375131368637085,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8492633104324341,0.3886154592037201,0.2729734182357788,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7915721535682678,0.311158686876297,0.2973193824291229,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.698360800743103,0.2108539938926696,0.9627796411514282,284.83209228515625,284.95001220703125,300.4467468261719,288.04522705078125,298.28302001953125,297.2601013183594,284.8338623046875,1.0,0.5654247999191284,0.4331358969211578,0.4331358969211578,1.0,1.0,-2.9645044803619385,0.9530740976333618,2.011430501937866,0.2844502031803131,0.8911072611808777,0.8911072611808777,0.0,128.77642822265625,103.0,41108.6328125,0.0,2260.5849609375,1.0,280.6415710449219,283.3473815917969,290.98828125,293.5848083496094,293.1499938964844,293.1499938964844,280.95001220703125,36271.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962150514125824,1.0,0.0,0.0,3.626339673995972,3.626363515853882,8.774658795118739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.837890625,0.0,1509.025146484375,1895.4371337890625,0.0,3971.732177734375,0.9001967906951904,1.0,0.0,3.0,1.0,0.0
12145080,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.885947585105896,0.4409068524837494,0.3984461426734924,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.969472110271454,0.5672966241836548,0.5375131368637085,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8492633104324341,0.3886154592037201,0.2729734182357788,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7915721535682678,0.311158686876297,0.2973193824291229,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.698360800743103,0.2108539938926696,0.9627796411514282,284.83209228515625,284.95001220703125,300.4467468261719,288.04522705078125,298.28302001953125,297.2601013183594,284.8338623046875,1.0,0.5654247999191284,0.4331358969211578,0.4331358969211578,1.0,1.0,-2.9645044803619385,0.9530740976333618,2.011430501937866,0.2844502031803131,0.8911072611808777,0.8911072611808777,0.0,128.77642822265625,103.0,41108.6328125,0.0,2260.5849609375,1.0,280.6415710449219,283.3473815917969,290.98828125,293.5848083496094,293.1499938964844,293.1499938964844,280.95001220703125,36271.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962150514125824,1.0,0.0,0.0,3.626339673995972,3.626363515853882,8.774658795118739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.837890625,0.0,1509.025146484375,1895.4371337890625,0.0,3971.732177734375,0.9001967906951904,1.0,0.0,3.0,1.0,0.0
12145140,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9099055528640748,0.4420766532421112,0.3988372087478637,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9926836490631104,0.5709629058837891,0.5402470231056213,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8737241625785828,0.3933730721473694,0.2757691144943237,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8134602904319763,0.313379555940628,0.2987363338470459,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7176392078399658,0.2123206555843353,0.9661544561386108,285.03594970703125,284.95001220703125,300.4425964355469,287.9771728515625,298.2944030761719,297.2787780761719,285.0377502441406,1.0,0.5592031478881836,0.4328731596469879,0.4328731596469879,1.0,1.0,-2.9773757457733154,0.9572740793228148,2.02010178565979,0.2859176099300384,0.8939259052276611,0.8939259052276611,0.0,115.7133560180664,91.0,40302.89453125,0.0,2217.084716796875,1.0,280.9415283203125,283.5954284667969,290.9339599609375,293.4734191894531,293.1499938964844,293.1499938964844,281.25,36020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506922960281372,1.0,0.0,0.0,3.624824047088623,3.624847888946533,8.767325994085695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.376953125,0.0,1505.49169921875,1895.4371337890625,0.0,3869.19677734375,0.8996872305870056,1.0,0.0,3.0,1.0,0.0
12145200,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9099055528640748,0.4420766532421112,0.3988372087478637,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9926836490631104,0.5709629058837891,0.5402470231056213,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8737241625785828,0.3933730721473694,0.2757691144943237,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8134602904319763,0.313379555940628,0.2987363338470459,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7176392078399658,0.2123206555843353,0.9661544561386108,285.03594970703125,284.95001220703125,300.4425964355469,287.9771728515625,298.2944030761719,297.2787780761719,285.0377502441406,1.0,0.5592031478881836,0.4328731596469879,0.4328731596469879,1.0,1.0,-2.9773757457733154,0.9572740793228148,2.02010178565979,0.2859176099300384,0.8939259052276611,0.8939259052276611,0.0,115.7133560180664,91.0,40302.89453125,0.0,2217.084716796875,1.0,280.9415283203125,283.5954284667969,290.9339599609375,293.4734191894531,293.1499938964844,293.1499938964844,281.25,36020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506922960281372,1.0,0.0,0.0,3.624824047088623,3.624847888946533,8.767325994085695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.376953125,0.0,1505.49169921875,1895.4371337890625,0.0,3869.19677734375,0.8996872305870056,1.0,0.0,3.0,1.0,0.0
12145260,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.9328144192695618,0.4435660541057586,0.3997638523578644,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9990000128746032,0.5763776302337646,0.5230417251586914,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8960634469985962,0.3984861969947815,0.2789960503578186,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.8312047719955444,0.3159126341342926,0.3006925582885742,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7330926060676575,0.2141133695840835,0.9721155166625975,285.22515869140625,284.95001220703125,300.4375,287.91119384765625,298.3086853027344,297.3049621582031,285.225830078125,1.0,0.5522104501724243,0.4322413504123688,0.4322413504123688,1.0,1.0,-2.9712400436401367,0.9534425735473632,2.017797470092773,0.2840832769870758,0.8992172479629517,0.8992172479629517,0.0,105.79566955566406,79.0,39344.55859375,0.0,2156.038818359375,1.0,281.2415466308594,283.82745361328125,290.879150390625,293.36529541015625,293.1499938964844,293.1499938964844,281.54998779296875,35753.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417287111282348,1.0,0.0,0.0,3.633435010910034,3.633458614349365,8.809029168332927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.48974609375,0.0,1512.9822998046875,1895.4371337890625,0.0,3788.15185546875,0.9014226198196412,1.0,0.0,3.0,1.0,0.0
12145320,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.9328144192695618,0.4435660541057586,0.3997638523578644,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9990000128746032,0.5763776302337646,0.5230417251586914,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8960634469985962,0.3984861969947815,0.2789960503578186,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.8312047719955444,0.3159126341342926,0.3006925582885742,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7330926060676575,0.2141133695840835,0.9721155166625975,285.22515869140625,284.95001220703125,300.4375,287.91119384765625,298.3086853027344,297.3049621582031,285.225830078125,1.0,0.5522104501724243,0.4322413504123688,0.4322413504123688,1.0,1.0,-2.9712400436401367,0.9534425735473632,2.017797470092773,0.2840832769870758,0.8992172479629517,0.8992172479629517,0.0,105.79566955566406,79.0,39344.55859375,0.0,2156.038818359375,1.0,281.2415466308594,283.82745361328125,290.879150390625,293.36529541015625,293.1499938964844,293.1499938964844,281.54998779296875,35753.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417287111282348,1.0,0.0,0.0,3.633435010910034,3.633458614349365,8.809029168332927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.48974609375,0.0,1512.9822998046875,1895.4371337890625,0.0,3788.15185546875,0.9014226198196412,1.0,0.0,3.0,1.0,0.0
12145380,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.9558221697807312,0.4453612565994262,0.4009547829627991,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.9990000128746032,0.5867409706115723,0.4916603863239288,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.920489490032196,0.4039173126220703,0.2824493050575256,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8495498895645142,0.3186855018138885,0.3028970658779144,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7491782307624817,0.2161751389503479,0.9793752431869508,285.43511962890625,284.95001220703125,300.4314880371094,287.8478088378906,298.33843994140625,297.3555603027344,285.43585205078125,1.0,0.543636679649353,0.4316095113754272,0.4316095113754272,1.0,1.0,-2.950481653213501,0.94413024187088,2.0063512325286865,0.2796123623847961,0.9074552655220032,0.9074552655220032,0.0,96.48580932617188,97.0,38530.0234375,0.0,2073.404296875,1.0,281.5417175292969,284.06103515625,290.8188171386719,293.2523193359375,293.1499938964844,293.1499938964844,281.25,35469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331258535385132,1.0,0.0,0.0,3.652490615844727,3.6525144577026367,8.901669730221329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.33349609375,0.0,1531.9669189453125,1895.4371337890625,0.0,3709.75927734375,0.9054909944534302,1.0,0.0,3.0,1.0,0.0
12145440,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.9558221697807312,0.4453612565994262,0.4009547829627991,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.9990000128746032,0.5867409706115723,0.4916603863239288,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.920489490032196,0.4039173126220703,0.2824493050575256,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8495498895645142,0.3186855018138885,0.3028970658779144,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7491782307624817,0.2161751389503479,0.9793752431869508,285.43511962890625,284.95001220703125,300.4314880371094,287.8478088378906,298.33843994140625,297.3555603027344,285.43585205078125,1.0,0.543636679649353,0.4316095113754272,0.4316095113754272,1.0,1.0,-2.950481653213501,0.94413024187088,2.0063512325286865,0.2796123623847961,0.9074552655220032,0.9074552655220032,0.0,96.48580932617188,97.0,38530.0234375,0.0,2073.404296875,1.0,281.5417175292969,284.06103515625,290.8188171386719,293.2523193359375,293.1499938964844,293.1499938964844,281.25,35469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331258535385132,1.0,0.0,0.0,3.652490615844727,3.6525144577026367,8.901669730221329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.33349609375,0.0,1531.9669189453125,1895.4371337890625,0.0,3709.75927734375,0.9054909944534302,1.0,0.0,3.0,1.0,0.0
12145500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.960861086845398,0.4455491006374359,0.4014738202095032,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9990000128746032,0.5922314524650574,0.4850103259086609,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.9275848269462584,0.4061727523803711,0.2841850519180298,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.854350745677948,0.319758653640747,0.304049551486969,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.753497302532196,0.217043787240982,0.9835599660873412,285.2797241210937,284.95001220703125,300.4281311035156,287.8172302246094,298.3523254394531,297.3787536621094,285.2700500488281,1.0,0.5433603525161743,0.4312935769557953,0.4312935769557953,1.0,1.0,-2.951580286026001,0.9438148736953736,2.007765531539917,0.2787269055843353,0.9081639647483826,0.9081639647483826,0.0,94.77531433105467,97.0,39195.23046875,0.0,2066.68603515625,1.0,281.2984313964844,283.8765869140625,290.8736877441406,293.4488220214844,293.1499938964844,293.1499938964844,281.25,35523.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432697296142578,1.0,0.0,0.0,3.661710739135742,3.661734819412232,8.94666868589411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.46728515625,0.0,1542.6583251953125,1895.4371337890625,0.0,3802.13330078125,0.9075301885604858,1.0,0.0,3.0,1.0,0.0
12145560,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.9600480198860168,0.4450370073318481,0.4012576639652252,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9990000128746032,0.5963898301124573,0.4859293699264526,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.9286141395568848,0.4079103171825409,0.2855349481105804,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.8545385599136353,0.3204057514667511,0.3048315048217773,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.7538065910339355,0.2175956815481186,0.9866746068000792,285.2262878417969,284.95001220703125,300.4245300292969,287.7875061035156,298.3591003417969,297.39031982421875,285.22515869140625,1.0,0.5448489785194397,0.4311921894550323,0.4311921894550323,1.0,1.0,-2.9587221145629883,0.94622141122818,2.012500762939453,0.2794942855834961,0.9094151258468628,0.9094151258468628,0.0,95.28824615478516,115.0,39343.77734375,0.0,2081.419677734375,1.0,281.2577819824219,283.82373046875,290.8487548828125,293.40106201171875,293.1499938964844,293.1499938964844,280.95001220703125,35585.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501156210899352,1.0,0.0,0.0,3.668756484985352,3.668780565261841,8.981131145446852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.51025390625,0.0,1551.01611328125,1895.4371337890625,0.0,3864.00390625,0.9091813564300536,1.0,0.0,3.0,1.0,0.0
12145620,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9473046064376832,0.4430708289146423,0.3999234735965729,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.6003864407539368,0.502548098564148,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9192400574684144,0.4105848670005798,0.2876912951469421,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8461222648620605,0.3209214210510254,0.3057237863540649,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7466149926185608,0.2180004864931106,0.990346372127533,285.0220031738281,284.95001220703125,300.4166564941406,287.7307434082031,298.3534240722656,297.384521484375,285.0213317871094,1.0,0.5520377159118652,0.4309894144535064,0.4309894144535064,1.0,1.0,-2.985158443450928,0.95564067363739,2.029517889022827,0.282960444688797,0.9086238741874696,0.9086238741874696,0.0,100.7077865600586,133.0,40383.05859375,0.0,2154.43115234375,1.0,280.95806884765625,283.5851135253906,290.8011779785156,293.4310913085937,293.1499938964844,293.1499938964844,280.6499938964844,35787.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676504135131836,1.0,0.0,0.0,3.677250862121582,3.6772751808166495,9.022768381328206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.75830078125,0.0,1562.09521484375,1895.4371337890625,0.0,4020.481689453125,0.9112155437469482,1.0,0.0,3.0,1.0,0.0
12145680,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9473046064376832,0.4430708289146423,0.3999234735965729,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.6003864407539368,0.502548098564148,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9192400574684144,0.4105848670005798,0.2876912951469421,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8461222648620605,0.3209214210510254,0.3057237863540649,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7466149926185608,0.2180004864931106,0.990346372127533,285.0220031738281,284.95001220703125,300.4166564941406,287.7307434082031,298.3534240722656,297.384521484375,285.0213317871094,1.0,0.5520377159118652,0.4309894144535064,0.4309894144535064,1.0,1.0,-2.985158443450928,0.95564067363739,2.029517889022827,0.282960444688797,0.9086238741874696,0.9086238741874696,0.0,100.7077865600586,133.0,40383.05859375,0.0,2154.43115234375,1.0,280.95806884765625,283.5851135253906,290.8011779785156,293.4310913085937,293.1499938964844,293.1499938964844,280.6499938964844,35787.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676504135131836,1.0,0.0,0.0,3.677250862121582,3.6772751808166495,9.022768381328206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.75830078125,0.0,1562.09521484375,1895.4371337890625,0.0,4020.481689453125,0.9112155437469482,1.0,0.0,3.0,1.0,0.0
12145740,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9248358607292176,0.4406062662601471,0.3981141448020935,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.5989455580711365,0.5325014591217041,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9019371867179872,0.4127339124679565,0.2894940674304962,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.831169068813324,0.3208422064781189,0.3060886859893799,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7334704399108887,0.2177279591560363,0.9913522005081176,284.8427734375,284.95001220703125,300.4078674316406,287.677978515625,298.3271789550781,297.3479919433594,284.8424987792969,1.0,0.5631765127182007,0.4307866096496582,0.4307866096496582,1.0,1.0,-3.0227956771850586,0.9692196249961852,2.053576231002808,0.2881257832050323,0.9056669473648072,0.9056669473648072,0.0,110.4792709350586,136.0,41602.296875,0.0,2271.058349609375,1.0,280.6579895019531,283.363525390625,290.7416381835937,293.4444885253906,293.1499938964844,293.1499938964844,280.3500061035156,36010.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830982685089112,1.0,0.0,0.0,3.677477359771729,3.677501678466797,9.023880238601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.6982421875,0.0,1564.0321044921875,1895.4371337890625,0.0,4155.59619140625,0.9114155769348145,1.0,0.0,3.0,1.0,0.0
12145800,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9248358607292176,0.4406062662601471,0.3981141448020935,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.5989455580711365,0.5325014591217041,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9019371867179872,0.4127339124679565,0.2894940674304962,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.831169068813324,0.3208422064781189,0.3060886859893799,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7334704399108887,0.2177279591560363,0.9913522005081176,284.8427734375,284.95001220703125,300.4078674316406,287.677978515625,298.3271789550781,297.3479919433594,284.8424987792969,1.0,0.5631765127182007,0.4307866096496582,0.4307866096496582,1.0,1.0,-3.0227956771850586,0.9692196249961852,2.053576231002808,0.2881257832050323,0.9056669473648072,0.9056669473648072,0.0,110.4792709350586,136.0,41602.296875,0.0,2271.058349609375,1.0,280.6579895019531,283.363525390625,290.7416381835937,293.4444885253906,293.1499938964844,293.1499938964844,280.3500061035156,36010.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830982685089112,1.0,0.0,0.0,3.677477359771729,3.677501678466797,9.023880238601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.6982421875,0.0,1564.0321044921875,1895.4371337890625,0.0,4155.59619140625,0.9114155769348145,1.0,0.0,3.0,1.0,0.0
12145860,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.9070246815681458,0.4378072321414947,0.3959634602069855,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9990000128746032,0.5937945246696472,0.5574835538864136,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8894286751747131,0.4145079553127289,0.2909989953041076,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8193196058273315,0.3203580379486084,0.3060086071491241,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.7227846384048462,0.2169390320777893,0.9897183179855348,284.6609191894531,284.95001220703125,300.3981628417969,287.6297607421875,298.28680419921875,297.29498291015625,284.6601867675781,1.0,0.5714526772499084,0.4296867251396179,0.4296867251396179,1.0,1.0,-3.050010681152344,0.976722538471222,2.0732882022857666,0.2898895740509033,0.9002872705459595,0.9002872705459595,0.0,118.86090087890624,139.0,42685.7890625,0.0,2363.93505859375,1.0,280.3580322265625,283.14111328125,290.6866760253906,293.4574890136719,293.1499938964844,293.1499938964844,280.04998779296875,36260.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971673488616944,1.0,0.0,0.0,3.668498277664185,3.668522357940674,8.979866947811388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.953125,0.0,1555.80615234375,1895.4371337890625,0.0,4276.0693359375,0.9095737934112548,1.0,0.0,3.0,1.0,0.0
12145920,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.9070246815681458,0.4378072321414947,0.3959634602069855,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9990000128746032,0.5937945246696472,0.5574835538864136,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8894286751747131,0.4145079553127289,0.2909989953041076,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8193196058273315,0.3203580379486084,0.3060086071491241,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.7227846384048462,0.2169390320777893,0.9897183179855348,284.6609191894531,284.95001220703125,300.3981628417969,287.6297607421875,298.28680419921875,297.29498291015625,284.6601867675781,1.0,0.5714526772499084,0.4296867251396179,0.4296867251396179,1.0,1.0,-3.050010681152344,0.976722538471222,2.0732882022857666,0.2898895740509033,0.9002872705459595,0.9002872705459595,0.0,118.86090087890624,139.0,42685.7890625,0.0,2363.93505859375,1.0,280.3580322265625,283.14111328125,290.6866760253906,293.4574890136719,293.1499938964844,293.1499938964844,280.04998779296875,36260.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971673488616944,1.0,0.0,0.0,3.668498277664185,3.668522357940674,8.979866947811388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.953125,0.0,1555.80615234375,1895.4371337890625,0.0,4276.0693359375,0.9095737934112548,1.0,0.0,3.0,1.0,0.0
12145980,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615783691406,0.8871193528175354,0.4346141517162323,0.393603652715683,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.9859135150909424,0.5886597037315369,0.5590882897377014,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.8733044862747192,0.4158883094787597,0.2923323512077331,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620361328125,0.8035736083984375,0.3194900453090668,0.305695116519928,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.7084532976150513,0.2157377302646637,0.9867256283760072,284.4615173339844,284.95001220703125,300.38751220703125,287.5865173339844,298.2499694824219,297.2500915527344,284.4598693847656,1.0,0.576453685760498,0.4285868108272552,0.4285868108272552,1.0,1.0,-3.043899774551392,0.971614956855774,2.072284698486328,0.2879697382450104,0.8921622037887573,0.8921622037887573,0.0,128.98741149902344,142.0,43429.1796875,0.0,2407.552001953125,1.0,280.05816650390625,282.9053039550781,290.66015625,293.4749755859375,293.1499938964844,293.1499938964844,280.3500061035156,36551.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488659381866455,3.648890018463135,8.884011322152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.2802734375,0.0,1536.0340576171875,1895.4371337890625,0.0,4300.0,0.9053792357444764,1.0,0.0,3.0,1.0,0.0
12146040,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615783691406,0.8871193528175354,0.4346141517162323,0.393603652715683,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.9859135150909424,0.5886597037315369,0.5590882897377014,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.8733044862747192,0.4158883094787597,0.2923323512077331,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620361328125,0.8035736083984375,0.3194900453090668,0.305695116519928,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.7084532976150513,0.2157377302646637,0.9867256283760072,284.4615173339844,284.95001220703125,300.38751220703125,287.5865173339844,298.2499694824219,297.2500915527344,284.4598693847656,1.0,0.576453685760498,0.4285868108272552,0.4285868108272552,1.0,1.0,-3.043899774551392,0.971614956855774,2.072284698486328,0.2879697382450104,0.8921622037887573,0.8921622037887573,0.0,128.98741149902344,142.0,43429.1796875,0.0,2407.552001953125,1.0,280.05816650390625,282.9053039550781,290.66015625,293.4749755859375,293.1499938964844,293.1499938964844,280.3500061035156,36551.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488659381866455,3.648890018463135,8.884011322152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.2802734375,0.0,1536.0340576171875,1895.4371337890625,0.0,4300.0,0.9053792357444764,1.0,0.0,3.0,1.0,0.0
12146100,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58984375,0.8805875182151794,0.4336380362510681,0.3924959003925323,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.9798731803894044,0.5876556634902954,0.5577160716056824,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.8684717416763306,0.417024552822113,0.2930100560188293,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.7982273101806641,0.3193385601043701,0.305494874715805,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.7033108472824097,0.2153243124485016,0.984868049621582,284.5899963378906,284.95001220703125,300.3818359375,287.5669250488281,298.2399597167969,297.2403869628906,284.5978698730469,1.0,0.5782098174095154,0.4280368685722351,0.4280368685722351,1.0,1.0,-3.042120933532715,0.9697014093399048,2.0724196434021,0.2850780487060547,0.8909849524497986,0.8909849524497986,0.0,132.42776489257812,142.0,42543.6796875,0.0,2419.866455078125,1.0,280.3012084960937,283.0772399902344,290.5556945800781,293.2242736816406,293.1499938964844,293.1499938964844,280.3500061035156,36521.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978227019309998,1.0,0.0,0.0,3.638639688491821,3.638663768768311,8.834285267766973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.4150390625,0.0,1524.4554443359375,1895.4371337890625,0.0,4281.61572265625,0.9031362533569336,1.0,0.0,3.0,1.0,0.0
12146160,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.8762743473052979,0.4332992434501648,0.392074316740036,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.9757381677627563,0.5876509547233582,0.5574171543121338,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.8656598329544067,0.4186685085296631,0.2940880358219147,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.7947292923927307,0.3195831179618835,0.3056735098361969,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.6998499035835266,0.2152286320924759,0.9843137860298156,284.63800048828125,284.95001220703125,300.3759155273437,287.5487365722656,298.236083984375,297.2387390136719,284.6394958496094,1.0,0.5797489285469055,0.4276992380619049,0.4276992380619049,1.0,1.0,-3.042091131210327,0.9688310623168944,2.0732600688934326,0.284136414527893,0.8894292116165161,0.8894292116165161,0.0,135.05245971679688,145.0,42407.52734375,0.0,2433.44287109375,1.0,280.3420715332031,283.1304931640625,290.5209045410156,293.2079772949219,293.1499938964844,293.1499938964844,280.6499938964844,36473.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99372798204422,1.0,0.0,0.0,3.6303515434265137,3.630375385284424,8.794084465080232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.759765625,0.0,1514.9451904296875,1895.4371337890625,0.0,4246.8623046875,0.9012245535850524,1.0,0.0,3.0,1.0,0.0
12146220,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8718037009239197,0.4335936605930328,0.3921770751476288,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9716416001319884,0.5892589092254639,0.5585691928863525,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8639314770698547,0.4228190779685974,0.2968648672103882,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.79147869348526,0.3208284974098205,0.3067348599433899,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6964718699455261,0.2157141715288162,0.9860618114471436,284.8410339355469,284.95001220703125,300.3634338378906,287.51690673828125,298.2365417480469,297.2470397949219,284.8428649902344,1.0,0.5828404426574707,0.4270240068435669,0.4270240068435669,1.0,1.0,-3.050304412841797,0.9702165126800536,2.080087900161743,0.2835889756679535,0.8896390199661255,0.8896390199661255,0.0,138.4917755126953,148.0,41516.93359375,0.0,2466.656494140625,1.0,280.6415710449219,283.37921142578125,290.4640197753906,293.070068359375,293.1499938964844,293.1499938964844,280.95001220703125,36270.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979604721069336,1.0,0.0,0.0,3.619515419006348,3.619539260864258,8.741665169509361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.19873046875,0.0,1501.5250244140625,1895.4371337890625,0.0,4125.28662109375,0.8986736536026001,1.0,0.0,3.0,1.0,0.0
12146280,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8718037009239197,0.4335936605930328,0.3921770751476288,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9716416001319884,0.5892589092254639,0.5585691928863525,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8639314770698547,0.4228190779685974,0.2968648672103882,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.79147869348526,0.3208284974098205,0.3067348599433899,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6964718699455261,0.2157141715288162,0.9860618114471436,284.8410339355469,284.95001220703125,300.3634338378906,287.51690673828125,298.2365417480469,297.2470397949219,284.8428649902344,1.0,0.5828404426574707,0.4270240068435669,0.4270240068435669,1.0,1.0,-3.050304412841797,0.9702165126800536,2.080087900161743,0.2835889756679535,0.8896390199661255,0.8896390199661255,0.0,138.4917755126953,148.0,41516.93359375,0.0,2466.656494140625,1.0,280.6415710449219,283.37921142578125,290.4640197753906,293.070068359375,293.1499938964844,293.1499938964844,280.95001220703125,36270.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979604721069336,1.0,0.0,0.0,3.619515419006348,3.619539260864258,8.741665169509361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.19873046875,0.0,1501.5250244140625,1895.4371337890625,0.0,4125.28662109375,0.8986736536026001,1.0,0.0,3.0,1.0,0.0
12146340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8699826598167419,0.4346732199192047,0.3930404782295227,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9703781604766846,0.5920711755752563,0.561024010181427,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8647161722183228,0.4277232885360718,0.3001936376094818,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.790728747844696,0.3227652013301849,0.3084748387336731,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6955826282501221,0.2168623656034469,0.99083149433136,285.06414794921875,284.95001220703125,300.3500061035156,287.49151611328125,298.2426452636719,297.2634582519531,285.0663757324219,1.0,0.5862842798233032,0.4263487458229065,0.4263487458229065,1.0,1.0,-3.0661141872406006,0.9743974804878236,2.091716766357422,0.2841683030128479,0.8929406404495239,0.8929406404495239,0.0,140.8662109375,151.0,40857.53125,0.0,2508.833984375,1.0,280.94146728515625,283.6356201171875,290.4443664550781,292.99664306640625,293.1499938964844,293.1499938964844,281.25,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671933054924012,1.0,0.0,0.0,3.618784904479981,3.618808507919312,8.738136330066482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.06689453125,0.0,1498.6785888671875,1895.4371337890625,0.0,4016.442138671875,0.8983237147331238,1.0,0.0,3.0,1.0,0.0
12146400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8699826598167419,0.4346732199192047,0.3930404782295227,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9703781604766846,0.5920711755752563,0.561024010181427,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8647161722183228,0.4277232885360718,0.3001936376094818,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.790728747844696,0.3227652013301849,0.3084748387336731,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6955826282501221,0.2168623656034469,0.99083149433136,285.06414794921875,284.95001220703125,300.3500061035156,287.49151611328125,298.2426452636719,297.2634582519531,285.0663757324219,1.0,0.5862842798233032,0.4263487458229065,0.4263487458229065,1.0,1.0,-3.0661141872406006,0.9743974804878236,2.091716766357422,0.2841683030128479,0.8929406404495239,0.8929406404495239,0.0,140.8662109375,151.0,40857.53125,0.0,2508.833984375,1.0,280.94146728515625,283.6356201171875,290.4443664550781,292.99664306640625,293.1499938964844,293.1499938964844,281.25,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671933054924012,1.0,0.0,0.0,3.618784904479981,3.618808507919312,8.738136330066482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.06689453125,0.0,1498.6785888671875,1895.4371337890625,0.0,4016.442138671875,0.8983237147331238,1.0,0.0,3.0,1.0,0.0
12146460,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8694642782211304,0.4363877177238464,0.3944810926914215,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.9704923033714294,0.5956923365592957,0.5642862319946289,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8667547702789307,0.4332745969295501,0.3039701581001282,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7912225723266602,0.325225681066513,0.3107207715511322,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6960085034370422,0.2185268253087997,0.997947633266449,285.3074035644531,284.95001220703125,300.3360290527344,287.4756164550781,298.25213623046875,297.28485107421875,285.3096923828125,1.0,0.5902297496795654,0.4256218671798706,0.4256218671798706,1.0,1.0,-3.087557554244995,0.9805095195770264,2.1070480346679688,0.2854240238666534,0.8996996283531189,0.8996996283531189,0.0,142.86961364746094,154.0,40412.4765625,0.0,2560.252197265625,1.0,281.2415466308594,283.898193359375,290.4416198730469,292.9600524902344,293.1499938964844,293.1499938964844,281.54998779296875,35668.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576267004013062,1.0,0.0,0.0,3.6302881240844727,3.630311727523804,8.793776942184195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.07421875,0.0,1508.882568359375,1895.4371337890625,0.0,3931.402099609375,0.9006682634353638,1.0,0.0,3.0,1.0,0.0
12146520,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8694642782211304,0.4363877177238464,0.3944810926914215,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.9704923033714294,0.5956923365592957,0.5642862319946289,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8667547702789307,0.4332745969295501,0.3039701581001282,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7912225723266602,0.325225681066513,0.3107207715511322,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6960085034370422,0.2185268253087997,0.997947633266449,285.3074035644531,284.95001220703125,300.3360290527344,287.4756164550781,298.25213623046875,297.28485107421875,285.3096923828125,1.0,0.5902297496795654,0.4256218671798706,0.4256218671798706,1.0,1.0,-3.087557554244995,0.9805095195770264,2.1070480346679688,0.2854240238666534,0.8996996283531189,0.8996996283531189,0.0,142.86961364746094,154.0,40412.4765625,0.0,2560.252197265625,1.0,281.2415466308594,283.898193359375,290.4416198730469,292.9600524902344,293.1499938964844,293.1499938964844,281.54998779296875,35668.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576267004013062,1.0,0.0,0.0,3.6302881240844727,3.630311727523804,8.793776942184195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.07421875,0.0,1508.882568359375,1895.4371337890625,0.0,3931.402099609375,0.9006682634353638,1.0,0.0,3.0,1.0,0.0
12146580,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8695080876350403,0.4385185539722442,0.3963280618190765,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.971166968345642,0.5998014807701111,0.5680637955665588,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8693438172340393,0.4392668306827545,0.3080815374851227,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.7922653555870056,0.3280414938926697,0.3133287727832794,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.6970769166946411,0.2205502837896347,1.006805658340454,285.54815673828125,284.95001220703125,300.32183837890625,287.4715881347656,298.2631225585937,297.3082275390625,285.55029296875,1.0,0.5946767330169678,0.4248949885368347,0.4248949885368347,1.0,1.0,-3.113043546676636,0.9880711436271667,2.124972343444824,0.2872411608695984,0.9096570014953612,0.9096570014953612,0.0,144.86228942871094,157.0,40025.1640625,0.0,2620.1259765625,1.0,281.54168701171875,284.15606689453125,290.4471130371094,292.9383544921875,293.1499938964844,293.1499938964844,281.25,35341.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500030279159546,1.0,0.0,0.0,3.65405535697937,3.65407919883728,8.909298685466638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.861328125,0.0,1532.7490234375,1895.4371337890625,0.0,3862.9892578125,0.905758500099182,1.0,0.0,3.0,1.0,0.0
