time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146640,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8695080876350403,0.4385185539722442,0.3963280618190765,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.971166968345642,0.5998014807701111,0.5680637955665588,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8693438172340393,0.4392668306827545,0.3080815374851227,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.7922653555870056,0.3280414938926697,0.3133287727832794,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.6970769166946411,0.2205502837896347,1.006805658340454,285.54815673828125,284.95001220703125,300.32183837890625,287.4715881347656,298.2631225585937,297.3082275390625,285.55029296875,1.0,0.5946767330169678,0.4248949885368347,0.4248949885368347,1.0,1.0,-3.113043546676636,0.9880711436271667,2.124972343444824,0.2872411608695984,0.9096570014953612,0.9096570014953612,0.0,144.86228942871094,157.0,40025.1640625,0.0,2620.1259765625,1.0,281.54168701171875,284.15606689453125,290.4471130371094,292.9383544921875,293.1499938964844,293.1499938964844,281.25,35341.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500030279159546,1.0,0.0,0.0,3.65405535697937,3.65407919883728,8.909298685466638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.861328125,0.0,1532.7490234375,1895.4371337890625,0.0,3862.9892578125,0.905758500099182,1.0,0.0,3.0,1.0,0.0
12146700,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8689277768135071,0.4388221800327301,0.3970661759376526,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9709145426750184,0.6011638641357422,0.5697966814041138,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.8700793981552124,0.4416981041431427,0.3100511133670807,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.7923005819320679,0.3290803730487823,0.3145787417888641,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.6972071528434753,0.2213278263807296,1.0112229585647583,285.4020690917969,284.95001220703125,300.314697265625,287.4737243652344,298.2633972167969,297.3125305175781,285.3933410644531,1.0,0.5969841480255127,0.4245315492153168,0.4245315492153168,1.0,1.0,-3.12520432472229,0.9916146993637084,2.133589744567871,0.2881641089916229,0.9112788438796996,0.9112788438796996,0.0,146.18894958496094,157.0,40814.90234375,0.0,2650.998046875,1.0,281.29833984375,283.9787902832031,290.535888671875,293.18096923828125,293.1499938964844,293.1499938964844,281.25,35377.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607970714569092,1.0,0.0,0.0,3.666105747222901,3.6661298274993896,8.968158340394439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.03466796875,0.0,1546.482666015625,1895.4371337890625,0.0,3959.687744140625,0.9084190130233764,1.0,0.0,3.0,1.0,0.0
12146760,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8664946556091309,0.4383659660816192,0.3969871699810028,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9688335657119752,0.6017475128173828,0.5707062482833862,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8690811991691589,0.4435202777385711,0.3115319311618805,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.7907515168190002,0.3296360671520233,0.3153610825538635,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.6958795785903931,0.2217311263084411,1.0140818357467651,285.3477783203125,284.95001220703125,300.3074951171875,287.478515625,298.2577819824219,297.3090209960937,285.34625244140625,1.0,0.5990549325942993,0.4239856600761413,0.4239856600761413,1.0,1.0,-3.1323704719543457,0.9928803443908693,2.139490127563477,0.2879399061203003,0.913338303565979,0.913338303565979,0.0,148.26144409179688,160.0,40952.15234375,0.0,2676.1904296875,1.0,281.2575988769531,283.9236145019531,290.5438842773437,293.1712646484375,293.1499938964844,293.1499938964844,280.95001220703125,35430.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679908156394958,1.0,0.0,0.0,3.676112651824951,3.67613673210144,9.017183515425132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.86181640625,0.0,1558.1248779296875,1895.4371337890625,0.0,4023.488037109375,0.910724639892578,1.0,0.0,3.0,1.0,0.0
12146820,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8594129085540771,0.4362582564353943,0.3956197798252105,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.9621334671974182,0.6015111804008484,0.5710951685905457,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8649208545684814,0.4461182951927185,0.313702642917633,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7855322360992432,0.3297968804836273,0.3159908652305603,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.6911190748214722,0.2217234224081039,1.016141057014465,285.11376953125,284.95001220703125,300.29296875,287.4955749511719,298.2386779785156,297.2914123535156,285.11181640625,1.0,0.6024060249328613,0.4228938817977905,0.4228938817977905,1.0,1.0,-3.137049674987793,0.9918009042739868,2.145248889923096,0.2859591245651245,0.913590669631958,0.913590669631958,0.0,153.2144775390625,163.0,41703.9609375,0.0,2711.9716796875,1.0,280.9579467773437,283.6629943847656,290.5570678710937,293.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35646.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838690161705016,1.0,0.0,0.0,3.690027475357056,3.690051794052124,9.085576380130078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.828125,0.0,1575.4833984375,1895.4371337890625,0.0,4162.26318359375,0.9139779806137084,1.0,0.0,3.0,1.0,0.0
12146880,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8594129085540771,0.4362582564353943,0.3956197798252105,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.9621334671974182,0.6015111804008484,0.5710951685905457,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8649208545684814,0.4461182951927185,0.313702642917633,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7855322360992432,0.3297968804836273,0.3159908652305603,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.6911190748214722,0.2217234224081039,1.016141057014465,285.11376953125,284.95001220703125,300.29296875,287.4955749511719,298.2386779785156,297.2914123535156,285.11181640625,1.0,0.6024060249328613,0.4228938817977905,0.4228938817977905,1.0,1.0,-3.137049674987793,0.9918009042739868,2.145248889923096,0.2859591245651245,0.913590669631958,0.913590669631958,0.0,153.2144775390625,163.0,41703.9609375,0.0,2711.9716796875,1.0,280.9579467773437,283.6629943847656,290.5570678710937,293.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35646.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838690161705016,1.0,0.0,0.0,3.690027475357056,3.690051794052124,9.085576380130078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.828125,0.0,1575.4833984375,1895.4371337890625,0.0,4162.26318359375,0.9139779806137084,1.0,0.0,3.0,1.0,0.0
12146940,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8514973521232605,0.4333332180976867,0.3933459818363189,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.953954815864563,0.6000803112983704,0.5701994299888611,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8598390221595764,0.4479168951511383,0.3152137696743011,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7792848348617554,0.3291488885879516,0.3157470822334289,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6851759552955627,0.2209760844707489,1.0144860744476318,284.88494873046875,284.95001220703125,300.2782287597656,287.5219116210937,298.2152404785156,297.2681579589844,284.8833312988281,1.0,0.6046980023384094,0.4218021035194397,0.4218021035194397,1.0,1.0,-3.1327803134918213,0.987442135810852,2.14533805847168,0.28262460231781,0.9107887148857116,0.9107887148857116,0.0,158.3104705810547,166.0,42409.66015625,0.0,2730.732666015625,1.0,280.6579284667969,283.4052429199219,290.5590209960937,293.299072265625,293.1499938964844,293.1499938964844,280.3500061035156,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939866065979004,1.0,0.0,0.0,3.693907022476196,3.6939313411712646,9.104691116590402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.38623046875,0.0,1581.923828125,1895.4371337890625,0.0,4249.064453125,0.9150254726409912,1.0,0.0,3.0,1.0,0.0
12147000,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8514973521232605,0.4333332180976867,0.3933459818363189,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.953954815864563,0.6000803112983704,0.5701994299888611,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8598390221595764,0.4479168951511383,0.3152137696743011,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7792848348617554,0.3291488885879516,0.3157470822334289,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6851759552955627,0.2209760844707489,1.0144860744476318,284.88494873046875,284.95001220703125,300.2782287597656,287.5219116210937,298.2152404785156,297.2681579589844,284.8833312988281,1.0,0.6046980023384094,0.4218021035194397,0.4218021035194397,1.0,1.0,-3.1327803134918213,0.987442135810852,2.14533805847168,0.28262460231781,0.9107887148857116,0.9107887148857116,0.0,158.3104705810547,166.0,42409.66015625,0.0,2730.732666015625,1.0,280.6579284667969,283.4052429199219,290.5590209960937,293.299072265625,293.1499938964844,293.1499938964844,280.3500061035156,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939866065979004,1.0,0.0,0.0,3.693907022476196,3.6939313411712646,9.104691116590402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.38623046875,0.0,1581.923828125,1895.4371337890625,0.0,4249.064453125,0.9150254726409912,1.0,0.0,3.0,1.0,0.0
12147060,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8441548943519592,0.4301985502243042,0.3907712996006012,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9458708167076112,0.5981737971305847,0.5686987042427063,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.8551906943321228,0.4494333565235138,0.3164495527744293,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.7733341455459595,0.3281556069850921,0.3150737583637237,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6793275475502014,0.2198694497346878,1.0107970237731934,284.6833190917969,284.95001220703125,300.2633361816406,287.5566711425781,298.1930847167969,297.2456970214844,284.6817932128906,1.0,0.6061841249465942,0.4211446344852447,0.4211446344852447,1.0,1.0,-3.124124526977539,0.9825608730316162,2.141563653945923,0.2796908617019653,0.9055564999580384,0.9055564999580384,0.0,162.9324951171875,154.0,43226.00390625,0.0,2738.150390625,1.0,280.3578796386719,283.1625671386719,290.58319091796875,293.3673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36191.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687551259994507,3.687575578689575,9.073386308955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.40478515625,0.0,1576.7952880859375,1895.4371337890625,0.0,4300.0,0.9137873649597168,1.0,0.0,3.0,1.0,0.0
12147120,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8441548943519592,0.4301985502243042,0.3907712996006012,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9458708167076112,0.5981737971305847,0.5686987042427063,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.8551906943321228,0.4494333565235138,0.3164495527744293,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.7733341455459595,0.3281556069850921,0.3150737583637237,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6793275475502014,0.2198694497346878,1.0107970237731934,284.6833190917969,284.95001220703125,300.2633361816406,287.5566711425781,298.1930847167969,297.2456970214844,284.6817932128906,1.0,0.6061841249465942,0.4211446344852447,0.4211446344852447,1.0,1.0,-3.124124526977539,0.9825608730316162,2.141563653945923,0.2796908617019653,0.9055564999580384,0.9055564999580384,0.0,162.9324951171875,154.0,43226.00390625,0.0,2738.150390625,1.0,280.3578796386719,283.1625671386719,290.58319091796875,293.3673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36191.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687551259994507,3.687575578689575,9.073386308955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.40478515625,0.0,1576.7952880859375,1895.4371337890625,0.0,4300.0,0.9137873649597168,1.0,0.0,3.0,1.0,0.0
12147180,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.8441059589385986,0.4269253313541412,0.3878138661384582,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.9472103118896484,0.5959773063659668,0.5666370987892151,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831237792969,0.8580622673034668,0.4507604837417602,0.3173481523990631,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.7743175625801086,0.3269659876823425,0.313923716545105,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.6796804666519165,0.2185626029968261,1.0047985315322876,284.48309326171875,284.95001220703125,300.24822998046875,287.5989990234375,298.1718444824219,297.2249450683594,284.48162841796875,1.0,0.6027442216873169,0.4204871654510498,0.4204871654510498,1.0,1.0,-3.110582113265991,0.9759329557418824,2.13464903831482,0.2761308550834656,0.8976664543151855,0.8976664543151855,0.0,160.55274963378906,142.0,43962.52734375,0.0,2698.628662109375,1.0,280.0579528808594,282.9237365722656,290.6415710449219,293.46600341796875,293.1499938964844,293.1499938964844,280.3500061035156,36491.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670095920562744,3.670120239257813,8.987690307549201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.7607421875,0.0,1559.33642578125,1895.4371337890625,0.0,4300.0,0.9100835919380188,1.0,0.0,3.0,1.0,0.0
12147240,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.8441059589385986,0.4269253313541412,0.3878138661384582,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.9472103118896484,0.5959773063659668,0.5666370987892151,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831237792969,0.8580622673034668,0.4507604837417602,0.3173481523990631,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.7743175625801086,0.3269659876823425,0.313923716545105,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.6796804666519165,0.2185626029968261,1.0047985315322876,284.48309326171875,284.95001220703125,300.24822998046875,287.5989990234375,298.1718444824219,297.2249450683594,284.48162841796875,1.0,0.6027442216873169,0.4204871654510498,0.4204871654510498,1.0,1.0,-3.110582113265991,0.9759329557418824,2.13464903831482,0.2761308550834656,0.8976664543151855,0.8976664543151855,0.0,160.55274963378906,142.0,43962.52734375,0.0,2698.628662109375,1.0,280.0579528808594,282.9237365722656,290.6415710449219,293.46600341796875,293.1499938964844,293.1499938964844,280.3500061035156,36491.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670095920562744,3.670120239257813,8.987690307549201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.7607421875,0.0,1559.33642578125,1895.4371337890625,0.0,4300.0,0.9100835919380188,1.0,0.0,3.0,1.0,0.0
12147300,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.84639972448349,0.4259930253028869,0.3864898979663849,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.9508254528045654,0.5955045819282532,0.5657044649124146,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61297607421875,0.8619092106819153,0.4519831836223602,0.3178694546222687,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.7769917249679565,0.3267307579517364,0.3133688569068908,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.6818202137947083,0.2181553691625595,1.001695156097412,284.613037109375,284.95001220703125,300.2406311035156,287.6227111816406,298.1654968261719,297.2206726074219,284.6208190917969,1.0,0.6000761389732361,0.4201584160327911,0.4201584160327911,1.0,1.0,-3.1040902137756348,0.9727314710617064,2.1313586235046387,0.2742784917354584,0.8966588973999023,0.8966588973999023,0.0,157.39645385742188,142.0,43065.29296875,0.0,2669.126708984375,1.0,280.3016967773437,283.0948486328125,290.5800170898437,293.2562866210937,293.1499938964844,293.1499938964844,280.3500061035156,36462.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939622282981871,1.0,0.0,0.0,3.660982847213745,3.6610069274902335,8.94311199317599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.37158203125,0.0,1548.894775390625,1895.4371337890625,0.0,4248.85693359375,0.9080872535705566,1.0,0.0,3.0,1.0,0.0
12147360,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.8510445356369019,0.425712376832962,0.3858501613140106,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.9571276903152466,0.5957162976264954,0.565470278263092,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8681522607803345,0.4537596106529236,0.3188219368457794,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7818204760551453,0.3269263505935669,0.3132099509239197,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.6859394311904907,0.2180893719196319,0.9999142289161682,284.66217041015625,284.95001220703125,300.23297119140625,287.64801025390625,298.16375732421875,297.2224426269531,284.6636962890625,1.0,0.597209095954895,0.4199874699115753,0.4199874699115753,1.0,1.0,-3.101844787597656,0.9714579582214355,2.1303868293762207,0.2733931541442871,0.8952742218971252,0.8952742218971252,0.0,152.91488647460938,130.0,42935.04296875,0.0,2641.015380859375,1.0,280.34234619140625,283.1474609375,290.59326171875,293.2876892089844,293.1499938964844,293.1499938964844,280.6499938964844,36418.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874247908592224,1.0,0.0,0.0,3.6537094116210938,3.653733491897583,8.907612141229038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.46142578125,0.0,1540.430908203125,1895.4371337890625,0.0,4192.9208984375,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12147420,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8651686906814575,0.4261559545993805,0.3855441510677337,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9740445017814636,0.5973271131515503,0.5661808848381042,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8856869339942932,0.4582405388355255,0.3213973939418793,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7959919571876526,0.3281404078006744,0.3136597573757171,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.698372483253479,0.2186794728040695,0.9993971586227416,284.8677062988281,284.95001220703125,300.2174987792969,287.702880859375,298.1671142578125,297.2351989746094,284.8695678710937,1.0,0.5913110375404358,0.4196455776691437,0.4196455776691437,1.0,1.0,-3.1053359508514404,0.9718695282936096,2.133466482162476,0.2728634476661682,0.895860493183136,0.895860493183136,0.0,141.89588928222656,118.0,42043.06640625,0.0,2589.473388671875,1.0,280.64178466796875,283.3948974609375,290.63018798828125,293.2453918457031,293.1499938964844,293.1499938964844,280.95001220703125,36220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693710207939148,1.0,0.0,0.0,3.6447558403015137,3.644779682159424,8.8640081230551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.86572265625,0.0,1528.9912109375,1895.4371337890625,0.0,4035.666015625,0.904278039932251,1.0,0.0,3.0,1.0,0.0
12147480,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8651686906814575,0.4261559545993805,0.3855441510677337,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9740445017814636,0.5973271131515503,0.5661808848381042,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8856869339942932,0.4582405388355255,0.3213973939418793,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7959919571876526,0.3281404078006744,0.3136597573757171,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.698372483253479,0.2186794728040695,0.9993971586227416,284.8677062988281,284.95001220703125,300.2174987792969,287.702880859375,298.1671142578125,297.2351989746094,284.8695678710937,1.0,0.5913110375404358,0.4196455776691437,0.4196455776691437,1.0,1.0,-3.1053359508514404,0.9718695282936096,2.133466482162476,0.2728634476661682,0.895860493183136,0.895860493183136,0.0,141.89588928222656,118.0,42043.06640625,0.0,2589.473388671875,1.0,280.64178466796875,283.3948974609375,290.63018798828125,293.2453918457031,293.1499938964844,293.1499938964844,280.95001220703125,36220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693710207939148,1.0,0.0,0.0,3.6447558403015137,3.644779682159424,8.8640081230551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.86572265625,0.0,1528.9912109375,1895.4371337890625,0.0,4035.666015625,0.904278039932251,1.0,0.0,3.0,1.0,0.0
12147540,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8848345279693604,0.427347719669342,0.3859862089157104,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.993226170539856,0.5998749732971191,0.5678744316101074,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.909039318561554,0.4634696543216705,0.3245368301868438,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8146882653236389,0.3300672471523285,0.314822643995285,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.715021550655365,0.2199476212263107,1.0020073652267456,285.0791015625,284.95001220703125,300.20184326171875,287.7627258300781,298.1752319335937,297.25445556640625,285.0811462402344,1.0,0.5856125950813293,0.419303685426712,0.419303685426712,1.0,1.0,-3.1162075996398926,0.9749632477760316,2.141244411468506,0.2734168469905853,0.899301290512085,0.899301290512085,0.0,129.59840393066406,106.0,41279.96484375,0.0,2545.226318359375,1.0,280.94171142578125,283.64410400390625,290.6990051269531,293.2587890625,293.1499938964844,293.1499938964844,281.25,35964.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537231922149658,1.0,0.0,0.0,3.645309686660767,3.645333766937256,8.866703069543291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.6025390625,0.0,1527.6904296875,1895.4371337890625,0.0,3896.440673828125,0.904229700565338,1.0,0.0,3.0,1.0,0.0
12147600,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8848345279693604,0.427347719669342,0.3859862089157104,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.993226170539856,0.5998749732971191,0.5678744316101074,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.909039318561554,0.4634696543216705,0.3245368301868438,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8146882653236389,0.3300672471523285,0.314822643995285,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.715021550655365,0.2199476212263107,1.0020073652267456,285.0791015625,284.95001220703125,300.20184326171875,287.7627258300781,298.1752319335937,297.25445556640625,285.0811462402344,1.0,0.5856125950813293,0.419303685426712,0.419303685426712,1.0,1.0,-3.1162075996398926,0.9749632477760316,2.141244411468506,0.2734168469905853,0.899301290512085,0.899301290512085,0.0,129.59840393066406,106.0,41279.96484375,0.0,2545.226318359375,1.0,280.94171142578125,283.64410400390625,290.6990051269531,293.2587890625,293.1499938964844,293.1499938964844,281.25,35964.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537231922149658,1.0,0.0,0.0,3.645309686660767,3.645333766937256,8.866703069543291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.6025390625,0.0,1527.6904296875,1895.4371337890625,0.0,3896.440673828125,0.904229700565338,1.0,0.0,3.0,1.0,0.0
12147660,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.8946348428726196,0.4282708764076233,0.3864761292934418,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9990000128746032,0.6017420887947083,0.5660247802734375,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.9218586683273317,0.4666540622711181,0.3264932930469513,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.8233957290649414,0.3313632607460022,0.3157398104667663,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.7227010726928711,0.2208598107099533,1.0047357082366943,285.266357421875,284.95001220703125,300.1929931640625,287.798095703125,298.18035888671875,297.2671813964844,285.2735290527344,1.0,0.5821113586425781,0.4189226329326629,0.4189226329326629,1.0,1.0,-3.1148953437805176,0.9734298586845398,2.141465425491333,0.2737316191196441,0.9034385085105896,0.9034385085105896,0.0,124.1690902709961,106.0,40634.80078125,0.0,2519.021240234375,1.0,281.208740234375,283.8544921875,290.71783447265625,293.1935119628906,293.1499938964844,293.1499938964844,281.25,35770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438186883926392,1.0,0.0,0.0,3.650557279586792,3.650581359863281,8.892249070413527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.31884765625,0.0,1532.0740966796875,1895.4371337890625,0.0,3807.109375,0.9053057432174684,1.0,0.0,3.0,1.0,0.0
12147720,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.902912437915802,0.4290543496608734,0.3870538771152496,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.9990000128746032,0.6042841076850891,0.5520039796829224,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.9328409433364868,0.4692235887050628,0.3281683623790741,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.8305962681770325,0.3324499726295471,0.316596120595932,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.7289828062057495,0.2216425240039825,1.0073987245559692,285.3036804199219,284.95001220703125,300.1860046386719,287.8266906738281,298.18609619140625,297.27996826171875,285.30450439453125,1.0,0.579110860824585,0.4186232388019562,0.4186232388019562,1.0,1.0,-3.111424684524536,0.9714792966842652,2.1399455070495605,0.2713788151741028,0.9059342741966248,0.9059342741966248,0.0,119.73445892333984,94.0,40562.2265625,0.0,2483.64013671875,1.0,281.24176025390625,283.89044189453125,290.77685546875,293.2957763671875,293.1499938964844,293.1499938964844,280.95001220703125,35665.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410088062286376,1.0,0.0,0.0,3.657106876373291,3.65713095664978,8.924185976866283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.39990234375,0.0,1538.581787109375,1895.4371337890625,0.0,3781.614013671875,0.906661331653595,1.0,0.0,3.0,1.0,0.0
12147780,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9197014570236206,0.4284707903861999,0.386929452419281,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.6110494136810303,0.5250176787376404,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9538158178329468,0.4730925261974334,0.3310726881027221,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8447705507278442,0.3335928916931152,0.317794919013977,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7412418127059937,0.2224809825420379,1.011173963546753,285.0788269042969,284.95001220703125,300.1700134277344,287.8939819335937,298.1908569335937,297.2980651855469,285.076416015625,1.0,0.5708203315734863,0.4179427921772003,0.4179427921772003,1.0,1.0,-3.0883166790008545,0.961323082447052,2.126993417739868,0.2664991021156311,0.9058438539505004,0.9058438539505004,0.0,111.028564453125,97.0,41070.08203125,0.0,2394.019775390625,1.0,280.95770263671875,283.6397705078125,290.9327087402344,293.5658569335937,293.1499938964844,293.1499938964844,280.6499938964844,35794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537354707717896,1.0,0.0,0.0,3.6657330989837646,3.665757179260254,8.966335371951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.13427734375,0.0,1549.196044921875,1895.4371337890625,0.0,3896.551025390625,0.9086452722549438,1.0,0.0,3.0,1.0,0.0
12147840,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9197014570236206,0.4284707903861999,0.386929452419281,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.6110494136810303,0.5250176787376404,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9538158178329468,0.4730925261974334,0.3310726881027221,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8447705507278442,0.3335928916931152,0.317794919013977,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7412418127059937,0.2224809825420379,1.011173963546753,285.0788269042969,284.95001220703125,300.1700134277344,287.8939819335937,298.1908569335937,297.2980651855469,285.076416015625,1.0,0.5708203315734863,0.4179427921772003,0.4179427921772003,1.0,1.0,-3.0883166790008545,0.961323082447052,2.126993417739868,0.2664991021156311,0.9058438539505004,0.9058438539505004,0.0,111.028564453125,97.0,41070.08203125,0.0,2394.019775390625,1.0,280.95770263671875,283.6397705078125,290.9327087402344,293.5658569335937,293.1499938964844,293.1499938964844,280.6499938964844,35794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537354707717896,1.0,0.0,0.0,3.6657330989837646,3.665757179260254,8.966335371951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.13427734375,0.0,1549.196044921875,1895.4371337890625,0.0,3896.551025390625,0.9086452722549438,1.0,0.0,3.0,1.0,0.0
12147900,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9247874021530152,0.4275140464305877,0.3861767053604126,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6144288778305054,0.5166040658950806,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9603310227394104,0.4744409918785095,0.3320707082748413,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8492632508277893,0.3336766958236694,0.3179303407669067,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7450876235961914,0.2225282490253448,1.0114822387695312,284.9237976074219,284.95001220703125,300.16192626953125,287.9286193847656,298.1918334960937,297.3049621582031,284.9149169921875,1.0,0.5682483911514282,0.4176025688648224,0.4176025688648224,1.0,1.0,-3.079015016555786,0.9570848345756532,2.1219301223754883,0.264140248298645,0.9041605591773988,0.9041605591773988,0.0,108.29843139648438,97.0,41815.05078125,0.0,2362.3837890625,1.0,280.7007751464844,283.4456787109375,290.9976806640625,293.7391662597656,293.1499938964844,293.1499938964844,280.6499938964844,35910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622752666473388,1.0,0.0,0.0,3.667156457901001,3.667180776596069,8.973299827630399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.57470703125,0.0,1551.6640625,1895.4371337890625,0.0,3972.841796875,0.9090045094490052,1.0,0.0,3.0,1.0,0.0
12147960,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9274131655693054,0.4263282120227813,0.3851094543933868,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.6172584891319275,0.5114411115646362,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9644286632537842,0.4755692780017853,0.3328493535518646,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8519207835197449,0.3335368931293487,0.3178165853023529,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.747329592704773,0.2223884612321853,1.010911464691162,284.86883544921875,284.95001220703125,300.15380859375,287.9637451171875,298.1913452148437,297.3088073730469,284.8671264648437,1.0,0.5663197040557861,0.4175001680850982,0.4175001680850982,1.0,1.0,-3.0716347694396973,0.9541046619415284,2.117530107498169,0.2627457082271576,0.903020679950714,0.903020679950714,0.0,106.57821655273438,115.0,41840.32421875,0.0,2339.73828125,1.0,280.6581115722656,283.3892517089844,291.00439453125,293.7011413574219,293.1499938964844,293.1499938964844,280.3500061035156,36008.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652110934257508,1.0,0.0,0.0,3.666095018386841,3.666119337081909,8.968106044449087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.251953125,0.0,1551.2120361328125,1895.4371337890625,0.0,3998.89990234375,0.9088663458824158,1.0,0.0,3.0,1.0,0.0
12148020,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.9194053411483764,0.4237345457077026,0.3829516172409057,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9990000128746032,0.6201925873756409,0.5200536251068115,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.9604059457778932,0.4775676727294922,0.3343629837036133,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.8470413088798523,0.3329427242279053,0.3174497783184051,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7430059313774109,0.2218129336833953,1.0092356204986572,284.68121337890625,284.95001220703125,300.1374206542969,288.03515625,298.1822204589844,297.3031921386719,284.6807556152344,1.0,0.5694142580032349,0.4172954261302948,0.4172954261302948,1.0,1.0,-3.078725576400757,0.9561914801597596,2.122534275054932,0.2628093361854553,0.8978288769721985,0.8978288769721985,0.0,109.21664428710938,133.0,42831.5390625,0.0,2366.702880859375,1.0,280.358154296875,283.15899658203125,291.064697265625,293.8186950683594,293.1499938964844,293.1499938964844,280.6499938964844,36254.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97370445728302,1.0,0.0,0.0,3.6572377681732178,3.657261848449707,8.924824896894279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.10986328125,0.0,1543.1429443359375,1895.4371337890625,0.0,4073.762939453125,0.9070532321929932,1.0,0.0,3.0,1.0,0.0
12148080,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.9194053411483764,0.4237345457077026,0.3829516172409057,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9990000128746032,0.6201925873756409,0.5200536251068115,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.9604059457778932,0.4775676727294922,0.3343629837036133,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.8470413088798523,0.3329427242279053,0.3174497783184051,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7430059313774109,0.2218129336833953,1.0092356204986572,284.68121337890625,284.95001220703125,300.1374206542969,288.03515625,298.1822204589844,297.3031921386719,284.6807556152344,1.0,0.5694142580032349,0.4172954261302948,0.4172954261302948,1.0,1.0,-3.078725576400757,0.9561914801597596,2.122534275054932,0.2628093361854553,0.8978288769721985,0.8978288769721985,0.0,109.21664428710938,133.0,42831.5390625,0.0,2366.702880859375,1.0,280.358154296875,283.15899658203125,291.064697265625,293.8186950683594,293.1499938964844,293.1499938964844,280.6499938964844,36254.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97370445728302,1.0,0.0,0.0,3.6572377681732178,3.657261848449707,8.924824896894279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.10986328125,0.0,1543.1429443359375,1895.4371337890625,0.0,4073.762939453125,0.9070532321929932,1.0,0.0,3.0,1.0,0.0
12148140,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9048666954040528,0.4230910837650299,0.3820139765739441,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6204338073730469,0.5414468050003052,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9489213824272156,0.4812147915363312,0.3366690278053283,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8365201354026794,0.333339512348175,0.3177009522914886,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7337676882743835,0.2218383401632309,1.0093297958374023,284.8882751464844,284.95001220703125,300.1208190917969,288.107421875,298.1723937988281,297.2950744628906,284.8911437988281,1.0,0.5776342749595642,0.4170906841754913,0.4170906841754913,1.0,1.0,-3.1064817905426025,0.96576988697052,2.140711784362793,0.2658618986606598,0.8986276388168335,0.8986276388168335,0.0,116.39724731445312,136.0,42240.0703125,0.0,2456.6171875,1.0,280.6422424316406,283.40191650390625,291.0507202148437,293.6898193359375,293.1499938964844,293.1499938964844,280.95001220703125,36122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577718377113342,1.0,0.0,0.0,3.6516950130462646,3.651719093322754,8.897792440620833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.64404296875,0.0,1535.970947265625,1895.4371337890625,0.0,3932.69921875,0.9057573080062866,1.0,0.0,3.0,1.0,0.0
12148200,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9048666954040528,0.4230910837650299,0.3820139765739441,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6204338073730469,0.5414468050003052,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9489213824272156,0.4812147915363312,0.3366690278053283,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8365201354026794,0.333339512348175,0.3177009522914886,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7337676882743835,0.2218383401632309,1.0093297958374023,284.8882751464844,284.95001220703125,300.1208190917969,288.107421875,298.1723937988281,297.2950744628906,284.8911437988281,1.0,0.5776342749595642,0.4170906841754913,0.4170906841754913,1.0,1.0,-3.1064817905426025,0.96576988697052,2.140711784362793,0.2658618986606598,0.8986276388168335,0.8986276388168335,0.0,116.39724731445312,136.0,42240.0703125,0.0,2456.6171875,1.0,280.6422424316406,283.40191650390625,291.0507202148437,293.6898193359375,293.1499938964844,293.1499938964844,280.95001220703125,36122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577718377113342,1.0,0.0,0.0,3.6516950130462646,3.651719093322754,8.897792440620833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.64404296875,0.0,1535.970947265625,1895.4371337890625,0.0,3932.69921875,0.9057573080062866,1.0,0.0,3.0,1.0,0.0
12148260,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.897104024887085,0.423964262008667,0.3827029168605804,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9990000128746032,0.6201061010360718,0.5561457872390747,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9430165886878968,0.4862524271011352,0.3400980234146118,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8306739926338196,0.3348447680473327,0.3190677464008331,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7285777926445007,0.2226897925138473,1.013129472732544,285.1147155761719,284.95001220703125,300.10406494140625,288.17974853515625,298.1661682128906,297.2939453125,285.1172790527344,1.0,0.584419846534729,0.4163621068000793,0.4163621068000793,1.0,1.0,-3.135326385498047,0.9743783473968506,2.1609480381011963,0.2681031227111816,0.9026648998260498,0.9026648998260498,0.0,121.89537048339844,139.0,41659.390625,0.0,2541.132568359375,1.0,280.9418029785156,283.6612243652344,291.11865234375,293.703369140625,293.1499938964844,293.1499938964844,280.6499938964844,35881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942111611366272,1.0,0.0,0.0,3.65535044670105,3.655374526977539,8.915616263038828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.43017578125,0.0,1538.2421875,1895.4371337890625,0.0,3791.62744140625,0.9064162373542786,1.0,0.0,3.0,1.0,0.0
12148320,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.897104024887085,0.423964262008667,0.3827029168605804,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9990000128746032,0.6201061010360718,0.5561457872390747,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9430165886878968,0.4862524271011352,0.3400980234146118,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8306739926338196,0.3348447680473327,0.3190677464008331,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7285777926445007,0.2226897925138473,1.013129472732544,285.1147155761719,284.95001220703125,300.10406494140625,288.17974853515625,298.1661682128906,297.2939453125,285.1172790527344,1.0,0.584419846534729,0.4163621068000793,0.4163621068000793,1.0,1.0,-3.135326385498047,0.9743783473968506,2.1609480381011963,0.2681031227111816,0.9026648998260498,0.9026648998260498,0.0,121.89537048339844,139.0,41659.390625,0.0,2541.132568359375,1.0,280.9418029785156,283.6612243652344,291.11865234375,293.703369140625,293.1499938964844,293.1499938964844,280.6499938964844,35881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942111611366272,1.0,0.0,0.0,3.65535044670105,3.655374526977539,8.915616263038828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.43017578125,0.0,1538.2421875,1895.4371337890625,0.0,3791.62744140625,0.9064162373542786,1.0,0.0,3.0,1.0,0.0
12148380,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8902921080589294,0.4233372211456299,0.3827893733978271,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.6183432936668396,0.5687574148178101,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9381912350654602,0.4900412857532501,0.3431684970855713,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8258951306343079,0.335684984922409,0.3202985823154449,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7243586182594299,0.2231434732675552,1.0168185234069824,284.96551513671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1510925292969,297.2805480957031,284.9653015136719,1.0,0.5904266238212585,0.4156335592269897,0.4156335592269897,1.0,1.0,-3.1602084636688232,0.9814685583114624,2.178739786148072,0.2696913182735443,0.9016209840774536,0.9016209840774536,0.0,126.71874237060548,142.0,42869.92578125,0.0,2615.634521484375,1.0,280.65777587890625,283.4610900878906,291.2927551269531,294.0230407714844,293.1499938964844,293.1499938964844,280.3500061035156,35969.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549569487571716,1.0,0.0,0.0,3.6571602821350098,3.657184362411499,8.924445751290477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.9921875,0.0,1540.923583984375,1895.4371337890625,0.0,3907.50634765625,0.9068540930747986,1.0,0.0,3.0,1.0,0.0
12148440,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8902921080589294,0.4233372211456299,0.3827893733978271,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.6183432936668396,0.5687574148178101,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9381912350654602,0.4900412857532501,0.3431684970855713,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8258951306343079,0.335684984922409,0.3202985823154449,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7243586182594299,0.2231434732675552,1.0168185234069824,284.96551513671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1510925292969,297.2805480957031,284.9653015136719,1.0,0.5904266238212585,0.4156335592269897,0.4156335592269897,1.0,1.0,-3.1602084636688232,0.9814685583114624,2.178739786148072,0.2696913182735443,0.9016209840774536,0.9016209840774536,0.0,126.71874237060548,142.0,42869.92578125,0.0,2615.634521484375,1.0,280.65777587890625,283.4610900878906,291.2927551269531,294.0230407714844,293.1499938964844,293.1499938964844,280.3500061035156,35969.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549569487571716,1.0,0.0,0.0,3.6571602821350098,3.657184362411499,8.924445751290477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.9921875,0.0,1540.923583984375,1895.4371337890625,0.0,3907.50634765625,0.9068540930747986,1.0,0.0,3.0,1.0,0.0
