time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8863268494606018,0.4224565029144287,0.3822613656520843,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.6165688633918762,0.5754216909408569,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9351906180381776,0.4914303123950958,0.3443176746368408,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8231006264686584,0.33571457862854,0.3205400705337524,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7218552827835083,0.2230719029903412,1.0173659324645996,284.83233642578125,284.95001220703125,300.0785827636719,288.2865905761719,298.1402282714844,297.2692565917969,284.82537841796875,1.0,0.5930772423744202,0.4152692854404449,0.4152692854404449,1.0,1.0,-3.1699202060699463,0.9840158820152284,2.185904264450073,0.2700902819633484,0.8995487689971924,0.8995487689971924,0.0,129.161865234375,142.0,43829.7421875,0.0,2648.040771484375,1.0,280.4010314941406,283.2841796875,291.3663635253906,294.2227478027344,293.1499938964844,293.1499938964844,280.3500061035156,36068.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649956226348876,1.0,0.0,0.0,3.655759334564209,3.655783414840698,8.917610330172465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.41845703125,0.0,1540.0965576171875,1895.4371337890625,0.0,3996.990478515625,0.9065684676170348,1.0,0.0,3.0,1.0,0.0
12148560,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8818310499191284,0.4213422536849975,0.3813968002796173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.9990000128746032,0.6141665577888489,0.5817940831184387,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9315760135650636,0.4926001727581024,0.3452286720275879,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8198491930961609,0.3355370759963989,0.3205267786979675,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7189071774482727,0.2228358089923858,1.016995549201965,284.7949523925781,284.95001220703125,300.07000732421875,288.3214111328125,298.1280822753906,297.2568054199219,284.7945251464844,1.0,0.595458447933197,0.414724588394165,0.414724588394165,1.0,1.0,-3.177185297012329,0.9852260947227478,2.191959381103516,0.2697704136371612,0.8980942964553833,0.8980942964553833,0.0,131.73301696777344,145.0,44016.6953125,0.0,2676.434326171875,1.0,280.35821533203125,283.2406616210937,291.3781433105469,294.2035217285156,293.1499938964844,293.1499938964844,280.6499938964844,36148.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969832181930542,1.0,0.0,0.0,3.652186155319214,3.652210235595703,8.90018668542325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.20361328125,0.0,1536.7158203125,1895.4371337890625,0.0,4039.73046875,0.905857264995575,1.0,0.0,3.0,1.0,0.0
12148620,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8710088133811951,0.4207930564880371,0.3806640803813934,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9903445243835448,0.6117618680000305,0.58014976978302,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9217273592948914,0.496431827545166,0.3477334678173065,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8112209439277649,0.3360324800014496,0.3209649622440338,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7109736204147339,0.2229079604148864,1.01762056350708,284.9816589355469,284.95001220703125,300.0526733398437,288.38922119140625,298.1182556152344,297.2536926269531,284.984130859375,1.0,0.5987511873245239,0.41363525390625,0.41363525390625,1.0,1.0,-3.175242185592652,0.9814959764480592,2.1937460899353027,0.2689309418201446,0.9000352025032043,0.9000352025032043,0.0,138.27687072753906,148.0,43160.98046875,0.0,2710.90478515625,1.0,280.6421813964844,283.46392822265625,291.3519897460937,294.0613708496094,293.1499938964844,293.1499938964844,280.95001220703125,36002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581648707389832,1.0,0.0,0.0,3.651275157928467,3.651299238204956,8.895747214410221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.67431640625,0.0,1534.6085205078125,1895.4371337890625,0.0,3936.210693359375,0.9055785536766052,1.0,0.0,3.0,1.0,0.0
12148680,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8710088133811951,0.4207930564880371,0.3806640803813934,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9903445243835448,0.6117618680000305,0.58014976978302,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9217273592948914,0.496431827545166,0.3477334678173065,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8112209439277649,0.3360324800014496,0.3209649622440338,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7109736204147339,0.2229079604148864,1.01762056350708,284.9816589355469,284.95001220703125,300.0526733398437,288.38922119140625,298.1182556152344,297.2536926269531,284.984130859375,1.0,0.5987511873245239,0.41363525390625,0.41363525390625,1.0,1.0,-3.175242185592652,0.9814959764480592,2.1937460899353027,0.2689309418201446,0.9000352025032043,0.9000352025032043,0.0,138.27687072753906,148.0,43160.98046875,0.0,2710.90478515625,1.0,280.6421813964844,283.46392822265625,291.3519897460937,294.0613708496094,293.1499938964844,293.1499938964844,280.95001220703125,36002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581648707389832,1.0,0.0,0.0,3.651275157928467,3.651299238204956,8.895747214410221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.67431640625,0.0,1534.6085205078125,1895.4371337890625,0.0,3936.210693359375,0.9055785536766052,1.0,0.0,3.0,1.0,0.0
12148740,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.868057370185852,0.4215948283672333,0.3812319338321686,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.9872891306877136,0.6123589277267456,0.5802553296089172,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.9210878014564514,0.501547634601593,0.3511648178100586,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8091919422149658,0.3375153243541717,0.3222484290599823,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7089613080024719,0.2237568795680999,1.0210455656051636,285.1887512207031,284.95001220703125,300.0351867675781,288.4539794921875,298.11968994140625,297.2664794921875,285.190673828125,1.0,0.602242112159729,0.4125458896160126,0.4125458896160126,1.0,1.0,-3.1892075538635254,0.9837989211082458,2.205408811569214,0.2654760479927063,0.9049211144447328,0.9049211144447328,0.0,141.0030059814453,151.0,42392.65234375,0.0,2751.0205078125,1.0,280.9418029785156,283.70721435546875,291.3980712890625,294.0398254394531,293.1499938964844,293.1499938964844,280.6499938964844,35773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434829354286194,1.0,0.0,0.0,3.6590211391448975,3.6590452194213854,8.933529898058623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.6201171875,0.0,1541.5267333984375,1895.4371337890625,0.0,3804.066162109375,0.907160758972168,1.0,0.0,3.0,1.0,0.0
12148800,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.868057370185852,0.4215948283672333,0.3812319338321686,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.9872891306877136,0.6123589277267456,0.5802553296089172,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.9210878014564514,0.501547634601593,0.3511648178100586,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8091919422149658,0.3375153243541717,0.3222484290599823,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7089613080024719,0.2237568795680999,1.0210455656051636,285.1887512207031,284.95001220703125,300.0351867675781,288.4539794921875,298.11968994140625,297.2664794921875,285.190673828125,1.0,0.602242112159729,0.4125458896160126,0.4125458896160126,1.0,1.0,-3.1892075538635254,0.9837989211082458,2.205408811569214,0.2654760479927063,0.9049211144447328,0.9049211144447328,0.0,141.0030059814453,151.0,42392.65234375,0.0,2751.0205078125,1.0,280.9418029785156,283.70721435546875,291.3980712890625,294.0398254394531,293.1499938964844,293.1499938964844,280.6499938964844,35773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434829354286194,1.0,0.0,0.0,3.6590211391448975,3.6590452194213854,8.933529898058623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.6201171875,0.0,1541.5267333984375,1895.4371337890625,0.0,3804.066162109375,0.907160758972168,1.0,0.0,3.0,1.0,0.0
12148860,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8657845854759216,0.4213550090789795,0.3814975619316101,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851596355438232,0.6124099493026733,0.5807186961174011,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.920224130153656,0.5041792392730713,0.3533222377300262,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8076343536376953,0.3381470739841461,0.3231408894062042,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7075051665306091,0.2241373211145401,1.0237795114517212,285.0463256835937,284.95001220703125,300.0238952636719,288.4935302734375,298.1169738769531,297.2686767578125,285.04229736328125,1.0,0.6043981909751892,0.412100076675415,0.412100076675415,1.0,1.0,-3.197046995162964,0.9853840470314026,2.211662769317627,0.2653769254684448,0.9044619202613832,0.9044619202613832,0.0,143.05186462402344,151.0,43380.0078125,0.0,2778.121826171875,1.0,280.678955078125,283.51959228515625,291.5307006835937,294.31915283203125,293.1499938964844,293.1499938964844,280.6499938964844,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525240659713744,1.0,0.0,0.0,3.663179636001587,3.6632039546966553,8.953848578130419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.38525390625,0.0,1546.7000732421875,1895.4371337890625,0.0,3885.67236328125,0.9080937504768372,1.0,0.0,3.0,1.0,0.0
12148920,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8635818362236023,0.4208855926990509,0.3812256157398224,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9831536412239076,0.612119734287262,0.5806004405021667,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.918685793876648,0.5053625702857971,0.3542470037937164,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8059567213058472,0.3382785022258758,0.3233971893787384,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7059648036956787,0.2241838276386261,1.0245423316955566,285.02545166015625,284.95001220703125,300.0174865722656,288.5150146484375,298.1131896972656,297.2667541503906,285.0245361328125,1.0,0.6054672598838806,0.4118493199348449,0.4118493199348449,1.0,1.0,-3.1989190578460693,0.9853843450546264,2.2135348320007324,0.2649906873703003,0.9045839309692384,0.9045839309692384,0.0,144.5494384765625,154.0,43466.16015625,0.0,2790.116943359375,1.0,280.6577453613281,283.4952392578125,291.5526123046875,294.3304138183594,293.1499938964844,293.1499938964844,280.3500061035156,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553883075714112,1.0,0.0,0.0,3.664525032043457,3.6645491123199454,8.960426498560992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9814453125,0.0,1548.4259033203125,1895.4371337890625,0.0,3911.371826171875,0.9084323048591614,1.0,0.0,3.0,1.0,0.0
12148980,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8563493490219116,0.4187912046909332,0.3797564506530761,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9762558341026306,0.6104323267936707,0.5794777870178223,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9131426811218262,0.5079115033149719,0.3563111424446106,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8001126050949097,0.3380094468593597,0.3235293924808502,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7005682587623596,0.223795473575592,1.0244770050048828,284.84344482421875,284.95001220703125,299.9996337890625,288.5715026855469,298.0980224609375,297.255126953125,284.8423767089844,1.0,0.6078940629959106,0.4111527502536773,0.4111527502536773,1.0,1.0,-3.1983742713928223,0.98332941532135,2.2150447368621826,0.2631135284900665,0.9016242027282716,0.9016242027282716,0.0,149.0797119140625,157.0,44550.265625,0.0,2813.7333984375,1.0,280.3581237792969,283.26763916015625,291.6231994628906,294.4895935058594,293.1499938964844,293.1499938964844,280.04998779296875,36061.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690918922424316,1.0,0.0,0.0,3.662837266921997,3.6628615856170654,8.952175107879157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.8662109375,0.0,1547.956298828125,1895.4371337890625,0.0,4033.204833984375,0.9081769585609436,1.0,0.0,3.0,1.0,0.0
12149040,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8563493490219116,0.4187912046909332,0.3797564506530761,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9762558341026306,0.6104323267936707,0.5794777870178223,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9131426811218262,0.5079115033149719,0.3563111424446106,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8001126050949097,0.3380094468593597,0.3235293924808502,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7005682587623596,0.223795473575592,1.0244770050048828,284.84344482421875,284.95001220703125,299.9996337890625,288.5715026855469,298.0980224609375,297.255126953125,284.8423767089844,1.0,0.6078940629959106,0.4111527502536773,0.4111527502536773,1.0,1.0,-3.1983742713928223,0.98332941532135,2.2150447368621826,0.2631135284900665,0.9016242027282716,0.9016242027282716,0.0,149.0797119140625,157.0,44550.265625,0.0,2813.7333984375,1.0,280.3581237792969,283.26763916015625,291.6231994628906,294.4895935058594,293.1499938964844,293.1499938964844,280.04998779296875,36061.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690918922424316,1.0,0.0,0.0,3.662837266921997,3.6628615856170654,8.952175107879157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.8662109375,0.0,1547.956298828125,1895.4371337890625,0.0,4033.204833984375,0.9081769585609436,1.0,0.0,3.0,1.0,0.0
12149100,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.8526626825332642,0.41754150390625,0.3788236081600189,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.9725193977355956,0.609320342540741,0.5786453485488892,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9103069305419922,0.5089843273162842,0.3571943342685699,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.797026515007019,0.3376626372337341,0.3233774602413177,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6976580023765564,0.2234083414077758,1.023512840270996,284.7076416015625,284.95001220703125,299.9906311035156,288.59783935546875,298.0894470214844,297.2480163574219,284.7003479003906,1.0,0.6088230609893799,0.4108044505119324,0.4108044505119324,1.0,1.0,-3.195974349975586,0.9815431237220764,2.214431047439575,0.2618661224842071,0.8986901044845581,0.8986901044845581,0.0,151.3206024169922,157.0,45525.59375,0.0,2821.03955078125,1.0,280.1009826660156,283.09246826171875,291.6697998046875,294.6500549316406,293.1499938964844,293.1499938964844,280.04998779296875,36187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773195385932922,1.0,0.0,0.0,3.659004926681519,3.659029006958008,8.933450885706407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.03271484375,0.0,1544.615478515625,1895.4371337890625,0.0,4105.3798828125,0.9073702096939088,1.0,0.0,3.0,1.0,0.0
12149160,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.8488051295280457,0.4161705374717712,0.3776944279670715,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.9684569835662842,0.6080436706542969,0.577572226524353,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.907307505607605,0.5099360346794128,0.3579292297363281,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.7937355637550354,0.3371888697147369,0.3230586647987366,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.6945245265960693,0.2229029834270477,1.021881341934204,284.6630859375,284.95001220703125,299.9815673828125,288.622802734375,298.0802307128906,297.24005126953125,284.6619873046875,1.0,0.6095542907714844,0.4104765057563782,0.4104765057563782,1.0,1.0,-3.191867113113404,0.9791986346244812,2.2126684188842773,0.2604403793811798,0.8962886333465576,0.8962886333465576,0.0,153.6019744873047,160.0,45617.03125,0.0,2825.05078125,1.0,280.0580749511719,283.0454406738281,291.66717529296875,294.6064453125,293.1499938964844,293.1499938964844,280.3500061035156,36292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806122779846193,1.0,0.0,0.0,3.652601957321167,3.652626037597656,8.902213153305638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.81787109375,0.0,1538.258056640625,1895.4371337890625,0.0,4134.04345703125,0.9060429334640504,1.0,0.0,3.0,1.0,0.0
12149220,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8439956903457642,0.4152381718158722,0.3764646351337433,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9631069898605348,0.6072896718978882,0.576433002948761,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9045956134796144,0.5135271549224854,0.3601324260234833,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7896755337715149,0.3372599184513092,0.3229245841503143,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.6904797554016113,0.2225898504257202,1.0199685096740725,284.83612060546875,284.95001220703125,299.9633483886719,288.6681213378906,298.0730285644531,297.2398986816406,284.83770751953125,1.0,0.6110217571258545,0.409820556640625,0.409820556640625,1.0,1.0,-3.189192295074463,0.9765092134475708,2.2126829624176025,0.2581218779087066,0.8961662650108337,0.8961662650108337,0.0,156.78138732910156,163.0,44539.62890625,0.0,2836.893310546875,1.0,280.3421630859375,283.25933837890625,291.6222839355469,294.4274597167969,293.1499938964844,293.1499938964844,280.6499938964844,36188.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672061204910278,1.0,0.0,0.0,3.6447908878326416,3.644814729690552,8.864178653311683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.4765625,0.0,1528.7879638671875,1895.4371337890625,0.0,4016.5556640625,0.9042540788650512,1.0,0.0,3.0,1.0,0.0
12149280,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8439956903457642,0.4152381718158722,0.3764646351337433,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9631069898605348,0.6072896718978882,0.576433002948761,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9045956134796144,0.5135271549224854,0.3601324260234833,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7896755337715149,0.3372599184513092,0.3229245841503143,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.6904797554016113,0.2225898504257202,1.0199685096740725,284.83612060546875,284.95001220703125,299.9633483886719,288.6681213378906,298.0730285644531,297.2398986816406,284.83770751953125,1.0,0.6110217571258545,0.409820556640625,0.409820556640625,1.0,1.0,-3.189192295074463,0.9765092134475708,2.2126829624176025,0.2581218779087066,0.8961662650108337,0.8961662650108337,0.0,156.78138732910156,163.0,44539.62890625,0.0,2836.893310546875,1.0,280.3421630859375,283.25933837890625,291.6222839355469,294.4274597167969,293.1499938964844,293.1499938964844,280.6499938964844,36188.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672061204910278,1.0,0.0,0.0,3.6447908878326416,3.644814729690552,8.864178653311683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.4765625,0.0,1528.7879638671875,1895.4371337890625,0.0,4016.5556640625,0.9042540788650512,1.0,0.0,3.0,1.0,0.0
12149340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8424973487854004,0.4157190322875976,0.3767065405845642,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9613768458366394,0.6081956028938293,0.5770208835601807,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9055169224739076,0.5185103416442871,0.3634335994720459,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.788755476474762,0.3384080529212951,0.3238448202610016,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6894105076789856,0.2231623977422714,1.0219038724899292,285.0321655273437,284.95001220703125,299.9449157714844,288.706787109375,298.07525634765625,297.25274658203125,285.03399658203125,1.0,0.613144040107727,0.4091646373271942,0.4091646373271942,1.0,1.0,-3.197582960128784,0.9777557849884032,2.219827175140381,0.2573205828666687,0.8988699316978455,0.8988699316978455,0.0,158.57310485839844,166.0,43555.83984375,0.0,2863.96240234375,1.0,280.6416931152344,283.4941711425781,291.646728515625,294.3720703125,293.1499938964844,293.1499938964844,280.95001220703125,35982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518387913703918,1.0,0.0,0.0,3.644763469696045,3.644787549972534,8.864046208145737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.52783203125,0.0,1527.2198486328125,1895.4371337890625,0.0,3879.512451171875,0.9041138291358948,1.0,0.0,3.0,1.0,0.0
12149400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8424973487854004,0.4157190322875976,0.3767065405845642,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9613768458366394,0.6081956028938293,0.5770208835601807,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9055169224739076,0.5185103416442871,0.3634335994720459,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.788755476474762,0.3384080529212951,0.3238448202610016,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6894105076789856,0.2231623977422714,1.0219038724899292,285.0321655273437,284.95001220703125,299.9449157714844,288.706787109375,298.07525634765625,297.25274658203125,285.03399658203125,1.0,0.613144040107727,0.4091646373271942,0.4091646373271942,1.0,1.0,-3.197582960128784,0.9777557849884032,2.219827175140381,0.2573205828666687,0.8988699316978455,0.8988699316978455,0.0,158.57310485839844,166.0,43555.83984375,0.0,2863.96240234375,1.0,280.6416931152344,283.4941711425781,291.646728515625,294.3720703125,293.1499938964844,293.1499938964844,280.95001220703125,35982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518387913703918,1.0,0.0,0.0,3.644763469696045,3.644787549972534,8.864046208145737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.52783203125,0.0,1527.2198486328125,1895.4371337890625,0.0,3879.512451171875,0.9041138291358948,1.0,0.0,3.0,1.0,0.0
12149460,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.8420851826667786,0.4168507754802704,0.3776240050792694,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9609209895133972,0.6099558472633362,0.5785290002822876,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.907661497592926,0.5242084264755249,0.3672940135002136,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7889893651008606,0.3401794135570526,0.325417011976242,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6895710229873657,0.2243160009384155,1.0266482830047607,285.2369079589844,284.95001220703125,299.9263000488281,288.738037109375,298.08172607421875,297.27117919921875,285.2387390136719,1.0,0.6159934997558594,0.4085892736911773,0.4085892736911773,1.0,1.0,-3.2127296924591064,0.981598436832428,2.2311313152313232,0.2576542496681213,0.9043735265731812,0.9043735265731812,0.0,160.1361541748047,169.0,42775.15625,0.0,2903.9716796875,1.0,280.9417419433594,283.7359619140625,291.689453125,294.36151123046875,293.1499938964844,293.1499938964844,280.6499938964844,35729.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392685890197754,1.0,0.0,0.0,3.654119729995728,3.654143810272217,8.909613598007127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6279296875,0.0,1535.73193359375,1895.4371337890625,0.0,3765.7919921875,0.9060360789299012,1.0,0.0,3.0,1.0,0.0
12149520,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.8420851826667786,0.4168507754802704,0.3776240050792694,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9609209895133972,0.6099558472633362,0.5785290002822876,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.907661497592926,0.5242084264755249,0.3672940135002136,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7889893651008606,0.3401794135570526,0.325417011976242,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6895710229873657,0.2243160009384155,1.0266482830047607,285.2369079589844,284.95001220703125,299.9263000488281,288.738037109375,298.08172607421875,297.27117919921875,285.2387390136719,1.0,0.6159934997558594,0.4085892736911773,0.4085892736911773,1.0,1.0,-3.2127296924591064,0.981598436832428,2.2311313152313232,0.2576542496681213,0.9043735265731812,0.9043735265731812,0.0,160.1361541748047,169.0,42775.15625,0.0,2903.9716796875,1.0,280.9417419433594,283.7359619140625,291.689453125,294.36151123046875,293.1499938964844,293.1499938964844,280.6499938964844,35729.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392685890197754,1.0,0.0,0.0,3.654119729995728,3.654143810272217,8.909613598007127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6279296875,0.0,1535.73193359375,1895.4371337890625,0.0,3765.7919921875,0.9060360789299012,1.0,0.0,3.0,1.0,0.0
12149580,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8395642042160034,0.4163042902946472,0.3777517974376678,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9580649733543396,0.6100675463676453,0.5793047547340393,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9073988795280457,0.5283827185630798,0.3706298172473907,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7873689532279968,0.3410528898239136,0.3266701698303222,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6881646513938904,0.2249112725257873,1.030877947807312,285.0758361816406,284.95001220703125,299.9075012207031,288.76123046875,298.076904296875,297.273681640625,285.0749816894531,1.0,0.6190363764762878,0.4080139100551605,0.4080139100551605,1.0,1.0,-3.224433898925781,0.9841936826705932,2.240240335464477,0.2577575445175171,0.9047183990478516,0.9047183990478516,0.0,162.97718811035156,172.0,43927.296875,0.0,2944.090576171875,1.0,280.65777587890625,283.5274353027344,291.8113098144531,294.6285705566406,293.1499938964844,293.1499938964844,280.3500061035156,35813.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538174271583556,1.0,0.0,0.0,3.66174840927124,3.6617724895477295,8.946852290137031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.7158203125,0.0,1544.879638671875,1895.4371337890625,0.0,3897.28662109375,0.9077723622322084,1.0,0.0,3.0,1.0,0.0
12149640,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8395642042160034,0.4163042902946472,0.3777517974376678,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9580649733543396,0.6100675463676453,0.5793047547340393,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9073988795280457,0.5283827185630798,0.3706298172473907,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7873689532279968,0.3410528898239136,0.3266701698303222,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6881646513938904,0.2249112725257873,1.030877947807312,285.0758361816406,284.95001220703125,299.9075012207031,288.76123046875,298.076904296875,297.273681640625,285.0749816894531,1.0,0.6190363764762878,0.4080139100551605,0.4080139100551605,1.0,1.0,-3.224433898925781,0.9841936826705932,2.240240335464477,0.2577575445175171,0.9047183990478516,0.9047183990478516,0.0,162.97718811035156,172.0,43927.296875,0.0,2944.090576171875,1.0,280.65777587890625,283.5274353027344,291.8113098144531,294.6285705566406,293.1499938964844,293.1499938964844,280.3500061035156,35813.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538174271583556,1.0,0.0,0.0,3.66174840927124,3.6617724895477295,8.946852290137031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.7158203125,0.0,1544.879638671875,1895.4371337890625,0.0,3897.28662109375,0.9077723622322084,1.0,0.0,3.0,1.0,0.0
12149700,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8371195793151855,0.4154487252235412,0.3772433698177337,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9551878571510316,0.6094309091567993,0.5790126323699951,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9059165716171264,0.5299234390258789,0.3718882799148559,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7854124307632446,0.3410525321960449,0.3268909752368927,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6863870620727539,0.2248655706644058,1.0315803289413452,284.94097900390625,284.95001220703125,299.8980407714844,288.7695617675781,298.0705261230469,297.26953125,284.93377685546875,1.0,0.6203298568725586,0.4077262580394745,0.4077262580394745,1.0,1.0,-3.226100206375122,0.9840041995048524,2.242096185684204,0.257236123085022,0.9033496379852296,0.9033496379852296,0.0,164.97198486328125,172.0,44957.2890625,0.0,2958.580078125,1.0,280.40087890625,283.3519897460937,291.85650634765625,294.8016662597656,293.1499938964844,293.1499938964844,280.3500061035156,35909.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644859433174132,1.0,0.0,0.0,3.663288116455078,3.663312196731568,8.954378358794202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.7138671875,0.0,1547.3233642578125,1895.4371337890625,0.0,3992.4716796875,0.908145010471344,1.0,0.0,3.0,1.0,0.0
12149760,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8341112732887268,0.4143518209457397,0.3764046430587768,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9515510201454164,0.6084678173065186,0.5783002376556396,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9038195610046388,0.5312312841415405,0.3729006350040436,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7828819751739502,0.3408264815807342,0.3268441557884216,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6840449571609497,0.2246221005916595,1.031266212463379,284.8953857421875,284.95001220703125,299.8885192871094,288.7756042480469,298.0622863769531,297.2631530761719,284.8941650390625,1.0,0.6214064955711365,0.4073074758052826,0.4073074758052826,1.0,1.0,-3.225022554397583,0.9825100302696228,2.2425127029418945,0.256012886762619,0.9024873971939088,0.9024873971939088,0.0,167.21646118164062,175.0,45086.08203125,0.0,2968.66455078125,1.0,280.3580322265625,283.3029479980469,291.8407287597656,294.75421142578125,293.1499938964844,293.1499938964844,280.04998779296875,35991.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970203936100006,1.0,0.0,0.0,3.6626713275909424,3.662695407867432,8.951363383857824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.71728515625,0.0,1547.2489013671875,1895.4371337890625,0.0,4043.004638671875,0.9080923199653624,1.0,0.0,3.0,1.0,0.0
12149820,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.827940821647644,0.4117943048477173,0.3744104504585266,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9438124895095824,0.606000542640686,0.5763489603996277,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8995347619056702,0.533471941947937,0.374677300453186,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.7775482535362244,0.3399743139743805,0.3263558149337768,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.6789805293083191,0.2237586230039596,1.0288559198379517,284.70977783203125,284.95001220703125,299.8693542480469,288.7804870605469,298.04400634765625,297.248291015625,284.7084045410156,1.0,0.6230438947677612,0.4064699411392212,0.4064699411392212,1.0,1.0,-3.218935251235962,0.978086531162262,2.2408487796783447,0.2529708445072174,0.8977393507957458,0.8977393507957458,0.0,171.6610870361328,178.0,46121.59375,0.0,2980.255859375,1.0,280.05816650390625,283.0769348144531,291.8357849121094,294.822021484375,293.1499938964844,293.1499938964844,280.3500061035156,36221.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983894407749176,1.0,0.0,0.0,3.655099391937256,3.655123710632324,8.914391287362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.28466796875,0.0,1540.509765625,1895.4371337890625,0.0,4162.482421875,0.9065516591072084,1.0,0.0,3.0,1.0,0.0
12149880,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.827940821647644,0.4117943048477173,0.3744104504585266,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9438124895095824,0.606000542640686,0.5763489603996277,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8995347619056702,0.533471941947937,0.374677300453186,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.7775482535362244,0.3399743139743805,0.3263558149337768,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.6789805293083191,0.2237586230039596,1.0288559198379517,284.70977783203125,284.95001220703125,299.8693542480469,288.7804870605469,298.04400634765625,297.248291015625,284.7084045410156,1.0,0.6230438947677612,0.4064699411392212,0.4064699411392212,1.0,1.0,-3.218935251235962,0.978086531162262,2.2408487796783447,0.2529708445072174,0.8977393507957458,0.8977393507957458,0.0,171.6610870361328,178.0,46121.59375,0.0,2980.255859375,1.0,280.05816650390625,283.0769348144531,291.8357849121094,294.822021484375,293.1499938964844,293.1499938964844,280.3500061035156,36221.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983894407749176,1.0,0.0,0.0,3.655099391937256,3.655123710632324,8.914391287362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.28466796875,0.0,1540.509765625,1895.4371337890625,0.0,4162.482421875,0.9065516591072084,1.0,0.0,3.0,1.0,0.0
12149940,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.823850691318512,0.410859614610672,0.3731943368911743,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.938467025756836,0.6050781011581421,0.5750718712806702,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8975567817687988,0.5372970700263977,0.3770362436771393,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7740576863288879,0.3399766087532043,0.3261646032333374,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6754875779151917,0.2234325855970382,1.026926875114441,284.8753356933594,284.95001220703125,299.8500061035156,288.7751159667969,298.0362548828125,297.248291015625,284.8766174316406,1.0,0.6244809031486511,0.4056323766708374,0.4056323766708374,1.0,1.0,-3.2162106037139893,0.974867820739746,2.241342782974243,0.2501494586467743,0.8980912566184998,0.8980912566184998,0.0,174.84817504882812,181.0,44991.37109375,0.0,2992.02392578125,1.0,280.3421936035156,283.285400390625,291.74078369140625,294.5899353027344,293.1499938964844,293.1499938964844,280.6499938964844,36123.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728189706802368,1.0,0.0,0.0,3.649752378463745,3.6497764587402335,8.888328579814697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.94189453125,0.0,1533.81591796875,1895.4371337890625,0.0,4065.995849609375,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12150000,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.823850691318512,0.410859614610672,0.3731943368911743,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.938467025756836,0.6050781011581421,0.5750718712806702,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8975567817687988,0.5372970700263977,0.3770362436771393,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7740576863288879,0.3399766087532043,0.3261646032333374,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6754875779151917,0.2234325855970382,1.026926875114441,284.8753356933594,284.95001220703125,299.8500061035156,288.7751159667969,298.0362548828125,297.248291015625,284.8766174316406,1.0,0.6244809031486511,0.4056323766708374,0.4056323766708374,1.0,1.0,-3.2162106037139893,0.974867820739746,2.241342782974243,0.2501494586467743,0.8980912566184998,0.8980912566184998,0.0,174.84817504882812,181.0,44991.37109375,0.0,2992.02392578125,1.0,280.3421936035156,283.285400390625,291.74078369140625,294.5899353027344,293.1499938964844,293.1499938964844,280.6499938964844,36123.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728189706802368,1.0,0.0,0.0,3.649752378463745,3.6497764587402335,8.888328579814697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.94189453125,0.0,1533.81591796875,1895.4371337890625,0.0,4065.995849609375,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12150060,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8227205872535706,0.4111256003379822,0.3732340931892395,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9369267821311952,0.6054956316947937,0.5752126574516296,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8981255888938904,0.5410010814666748,0.3794406652450561,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7732871770858765,0.3406791090965271,0.3266763091087341,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6746256351470947,0.2237600237131118,1.0278518199920654,285.0459899902344,284.95001220703125,299.8359680175781,288.76715087890625,298.0375671386719,297.2570495605469,285.04962158203125,1.0,0.6258898377418518,0.4052982628345489,0.4052982628345489,1.0,1.0,-3.2210376262664795,0.9756413698196412,2.245396375656128,0.2497145682573318,0.9005333781242371,0.9005333781242371,0.0,176.24464416503906,181.0,43960.1015625,0.0,3009.935791015625,1.0,280.6270751953125,283.4966735839844,291.70001220703125,294.4467468261719,293.1499938964844,293.1499938964844,280.6499938964844,35966.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610726237297058,1.0,0.0,0.0,3.650573492050171,3.65059757232666,8.892328082765744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.8310546875,0.0,1533.554931640625,1895.4371337890625,0.0,3962.141845703125,0.9054140448570251,1.0,0.0,3.0,1.0,0.0
12150120,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8225496411323547,0.4112972617149353,0.3734069168567657,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.936677873134613,0.6057639718055725,0.575465977191925,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8986395597457886,0.542517364025116,0.3805022835731506,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7732568979263306,0.3410361111164093,0.3270075917243957,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6745613813400269,0.223969966173172,1.028735637664795,285.0639038085937,284.95001220703125,299.8305053710937,288.76397705078125,298.03863525390625,297.2611694335937,285.0654602050781,1.0,0.626550555229187,0.4051683247089386,0.4051683247089386,1.0,1.0,-3.2242863178253174,0.9764364361763,2.247849941253662,0.249755173921585,0.9011688828468324,0.9011688828468324,0.0,176.68231201171875,184.0,43950.87890625,0.0,3019.249267578125,1.0,280.6417541503906,283.5149841308594,291.7128601074219,294.47808837890625,293.1499938964844,293.1499938964844,280.3500061035156,35927.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593369960784912,1.0,0.0,0.0,3.651800394058228,3.651824474334717,8.898306305127335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.8681640625,0.0,1534.6326904296875,1895.4371337890625,0.0,3946.673583984375,0.9056483507156372,1.0,0.0,3.0,1.0,0.0
12150180,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8200970888137817,0.4103797078132629,0.3731403052806854,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9335167407989502,0.6051955223083496,0.5755242109298706,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8984458446502686,0.5464528203010559,0.3836395740509033,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7715657353401184,0.3414502441883087,0.3277769088745117,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6729689240455627,0.2241596430540084,1.0309380292892456,284.9041442871094,284.95001220703125,299.8109436035156,288.7520751953125,298.0323791503906,297.26177978515625,284.9031066894531,1.0,0.6289001107215881,0.4047042727470398,0.4047042727470398,1.0,1.0,-3.231393337249756,0.9776726961135864,2.25372052192688,0.2495046257972717,0.8992499113082886,0.8992499113082886,0.0,179.37539672851562,187.0,45097.48046875,0.0,3049.242919921875,1.0,280.3578186035156,283.3126525878906,291.79205322265625,294.6923828125,293.1499938964844,293.1499938964844,280.6499938964844,36040.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714756608009338,1.0,0.0,0.0,3.651033639907837,3.651057720184326,8.894569987205614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.95703125,0.0,1534.620849609375,1895.4371337890625,0.0,4054.19482421875,0.9055282473564148,1.0,0.0,3.0,1.0,0.0
12150240,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8200970888137817,0.4103797078132629,0.3731403052806854,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9335167407989502,0.6051955223083496,0.5755242109298706,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8984458446502686,0.5464528203010559,0.3836395740509033,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7715657353401184,0.3414502441883087,0.3277769088745117,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6729689240455627,0.2241596430540084,1.0309380292892456,284.9041442871094,284.95001220703125,299.8109436035156,288.7520751953125,298.0323791503906,297.26177978515625,284.9031066894531,1.0,0.6289001107215881,0.4047042727470398,0.4047042727470398,1.0,1.0,-3.231393337249756,0.9776726961135864,2.25372052192688,0.2495046257972717,0.8992499113082886,0.8992499113082886,0.0,179.37539672851562,187.0,45097.48046875,0.0,3049.242919921875,1.0,280.3578186035156,283.3126525878906,291.79205322265625,294.6923828125,293.1499938964844,293.1499938964844,280.6499938964844,36040.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714756608009338,1.0,0.0,0.0,3.651033639907837,3.651057720184326,8.894569987205614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.95703125,0.0,1534.620849609375,1895.4371337890625,0.0,4054.19482421875,0.9055282473564148,1.0,0.0,3.0,1.0,0.0
12150300,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.818242609500885,0.4100442826747894,0.3726780414581299,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.931119740009308,0.6049476861953735,0.5751485824584961,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8976765275001526,0.5485722422599792,0.3849736452102661,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7701312303543091,0.3416550457477569,0.3279194235801697,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6716198325157166,0.2242269366979599,1.031209111213684,285.0273742675781,284.95001220703125,299.8011169433594,288.745849609375,298.0297241210937,297.2628173828125,285.03436279296875,1.0,0.629955530166626,0.4044722318649292,0.4044722318649292,1.0,1.0,-3.232483386993408,0.9774280190467834,2.255055427551269,0.2489528506994247,0.900945246219635,0.900945246219635,0.0,181.0525665283203,187.0,44153.6640625,0.0,3060.835693359375,1.0,280.601318359375,283.4739074707031,291.72235107421875,294.4837341308594,293.1499938964844,293.1499938964844,280.6499938964844,35964.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659016728401184,1.0,0.0,0.0,3.651618719100952,3.6516425609588623,8.897420684661483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.68798828125,0.0,1534.70166015625,1895.4371337890625,0.0,4005.015869140625,0.9056565761566162,1.0,0.0,3.0,1.0,0.0
