time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150360,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8172128796577454,0.410125732421875,0.3726613521575928,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.929732620716095,0.6051273941993713,0.5752140283584595,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8978097438812256,0.5511138439178467,0.3866616487503052,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7694182991981506,0.3421217501163482,0.3283086717128753,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6709250807762146,0.2244879454374313,1.0322389602661133,285.0726623535156,284.95001220703125,299.7912902832031,288.73944091796875,298.0296630859375,297.2678527832031,285.0740051269531,1.0,0.6311277747154236,0.404113233089447,0.404113233089447,1.0,1.0,-3.2362728118896484,0.9778095483779908,2.258463382720948,0.2484011650085449,0.9022561311721802,0.9022561311721802,0.0,182.2999725341797,190.0,44068.6484375,0.0,3075.86767578125,1.0,280.6423034667969,283.5215148925781,291.7127685546875,294.5004272460937,293.1499938964844,293.1499938964844,280.3500061035156,35887.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962700605392456,1.0,0.0,0.0,3.654432058334351,3.65445613861084,8.911136433198408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.87548828125,0.0,1537.2647705078125,1895.4371337890625,0.0,3976.62255859375,0.9062060117721558,1.0,0.0,3.0,1.0,0.0
12150420,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8141667246818542,0.4089839160442352,0.3721399009227752,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9257860779762268,0.6041941046714783,0.5748761892318726,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8970091938972473,0.5549002289772034,0.3896632790565491,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7671892642974854,0.3423173427581787,0.3288567662239074,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6688455939292908,0.2245212793350219,1.0337607860565186,284.9096984863281,284.95001220703125,299.77154541015625,288.7261962890625,298.0209655761719,297.26593017578125,284.9085693359375,1.0,0.6334363222122192,0.4033952057361603,0.4033952057361603,1.0,1.0,-3.2413482666015625,0.977624773979187,2.263723611831665,0.2471621930599212,0.900385856628418,0.900385856628418,0.0,185.4197998046875,193.0,45196.6640625,0.0,3104.05615234375,1.0,280.3578186035156,283.3163146972656,291.7679748535156,294.6791076660156,293.1499938964844,293.1499938964844,280.04998779296875,36014.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747326374053956,1.0,0.0,0.0,3.6546363830566406,3.65466046333313,8.912132898331038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.60693359375,0.0,1538.441650390625,1895.4371337890625,0.0,4082.77099609375,0.906314492225647,1.0,0.0,3.0,1.0,0.0
12150480,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8141667246818542,0.4089839160442352,0.3721399009227752,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9257860779762268,0.6041941046714783,0.5748761892318726,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8970091938972473,0.5549002289772034,0.3896632790565491,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7671892642974854,0.3423173427581787,0.3288567662239074,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6688455939292908,0.2245212793350219,1.0337607860565186,284.9096984863281,284.95001220703125,299.77154541015625,288.7261962890625,298.0209655761719,297.26593017578125,284.9085693359375,1.0,0.6334363222122192,0.4033952057361603,0.4033952057361603,1.0,1.0,-3.2413482666015625,0.977624773979187,2.263723611831665,0.2471621930599212,0.900385856628418,0.900385856628418,0.0,185.4197998046875,193.0,45196.6640625,0.0,3104.05615234375,1.0,280.3578186035156,283.3163146972656,291.7679748535156,294.6791076660156,293.1499938964844,293.1499938964844,280.04998779296875,36014.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747326374053956,1.0,0.0,0.0,3.6546363830566406,3.65466046333313,8.912132898331038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.60693359375,0.0,1538.441650390625,1895.4371337890625,0.0,4082.77099609375,0.906314492225647,1.0,0.0,3.0,1.0,0.0
12150540,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8090645670890808,0.4067040085792541,0.3704618513584137,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9194196462631226,0.601895272731781,0.5731600522994995,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.8941265940666199,0.5575571656227112,0.3917784988880157,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.7631925940513611,0.3416285216808319,0.3285582363605499,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6650742888450623,0.223847433924675,1.032271146774292,284.724853515625,284.95001220703125,299.7517395019531,288.7123718261719,298.0050048828125,297.2539978027344,284.7234802246094,1.0,0.6351627111434937,0.4026771783828735,0.4026771783828735,1.0,1.0,-3.23766827583313,0.974362313747406,2.263306140899658,0.2447709739208221,0.8958473205566406,0.8958473205566406,0.0,189.52194213867188,196.0,46238.46875,0.0,3118.7822265625,1.0,280.0582275390625,283.0915222167969,291.76513671875,294.7580871582031,293.1499938964844,293.1499938964844,280.3500061035156,36226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988401174545288,1.0,0.0,0.0,3.646876096725464,3.646900177001953,8.87432406670996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.568359375,0.0,1531.386962890625,1895.4371337890625,0.0,4201.3115234375,0.9047181606292723,1.0,0.0,3.0,1.0,0.0
12150600,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8090645670890808,0.4067040085792541,0.3704618513584137,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9194196462631226,0.601895272731781,0.5731600522994995,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.8941265940666199,0.5575571656227112,0.3917784988880157,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.7631925940513611,0.3416285216808319,0.3285582363605499,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6650742888450623,0.223847433924675,1.032271146774292,284.724853515625,284.95001220703125,299.7517395019531,288.7123718261719,298.0050048828125,297.2539978027344,284.7234802246094,1.0,0.6351627111434937,0.4026771783828735,0.4026771783828735,1.0,1.0,-3.23766827583313,0.974362313747406,2.263306140899658,0.2447709739208221,0.8958473205566406,0.8958473205566406,0.0,189.52194213867188,196.0,46238.46875,0.0,3118.7822265625,1.0,280.0582275390625,283.0915222167969,291.76513671875,294.7580871582031,293.1499938964844,293.1499938964844,280.3500061035156,36226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988401174545288,1.0,0.0,0.0,3.646876096725464,3.646900177001953,8.87432406670996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.568359375,0.0,1531.386962890625,1895.4371337890625,0.0,4201.3115234375,0.9047181606292723,1.0,0.0,3.0,1.0,0.0
12150660,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8052597641944885,0.4058541357517242,0.3693512976169586,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9147585034370422,0.6009072661399841,0.5718618631362915,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8927667737007141,0.5616933107376099,0.3943573534488678,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7603185772895813,0.3416620194911957,0.3284175992012024,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6622290015220642,0.2236110270023346,1.030824899673462,284.88946533203125,284.95001220703125,299.7318725585937,288.697998046875,297.9988098144531,297.2554931640625,284.8907165527344,1.0,0.6366859078407288,0.4020817875862121,0.4020817875862121,1.0,1.0,-3.2359519004821777,0.9721295833587646,2.263822317123413,0.2427168041467666,0.8963795900344849,0.8963795900344849,0.0,192.6852569580078,199.0,45105.90234375,0.0,3132.5615234375,1.0,280.3421325683594,283.2993469238281,291.6633605957031,294.5201416015625,293.1499938964844,293.1499938964844,280.6499938964844,36116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774399995803832,1.0,0.0,0.0,3.641768455505371,3.641792297363281,8.849483492667787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.79150390625,0.0,1524.89990234375,1895.4371337890625,0.0,4106.43115234375,0.9035282135009766,1.0,0.0,3.0,1.0,0.0
12150720,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8052597641944885,0.4058541357517242,0.3693512976169586,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9147585034370422,0.6009072661399841,0.5718618631362915,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8927667737007141,0.5616933107376099,0.3943573534488678,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7603185772895813,0.3416620194911957,0.3284175992012024,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6622290015220642,0.2236110270023346,1.030824899673462,284.88946533203125,284.95001220703125,299.7318725585937,288.697998046875,297.9988098144531,297.2554931640625,284.8907165527344,1.0,0.6366859078407288,0.4020817875862121,0.4020817875862121,1.0,1.0,-3.2359519004821777,0.9721295833587646,2.263822317123413,0.2427168041467666,0.8963795900344849,0.8963795900344849,0.0,192.6852569580078,199.0,45105.90234375,0.0,3132.5615234375,1.0,280.3421325683594,283.2993469238281,291.6633605957031,294.5201416015625,293.1499938964844,293.1499938964844,280.6499938964844,36116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774399995803832,1.0,0.0,0.0,3.641768455505371,3.641792297363281,8.849483492667787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.79150390625,0.0,1524.89990234375,1895.4371337890625,0.0,4106.43115234375,0.9035282135009766,1.0,0.0,3.0,1.0,0.0
12150780,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8040176033973694,0.4063087701797485,0.369591623544693,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9131304621696472,0.6014317274093628,0.572123646736145,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8940199613571167,0.5671936273574829,0.3980218768119812,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7596604228019714,0.3426978588104248,0.3292501270771026,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6615015864372253,0.2241866588592529,1.0328606367111206,285.0771179199219,284.95001220703125,299.71197509765625,288.68316650390625,298.00152587890625,297.2691955566406,285.0786437988281,1.0,0.6388039588928223,0.4014863669872284,0.4014863669872284,1.0,1.0,-3.244401454925537,0.9734628200531006,2.2709386348724365,0.2420040220022201,0.8996266722679138,0.8996266722679138,0.0,194.586166381836,202.0,44062.42578125,0.0,3161.46142578125,1.0,280.6416931152344,283.5281677246094,291.6313781738281,294.4032592773437,293.1499938964844,293.1499938964844,280.95001220703125,35914.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638034105300904,1.0,0.0,0.0,3.644321918487549,3.644345760345459,8.861898095346987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.77734375,0.0,1526.22021484375,1895.4371337890625,0.0,3986.416748046875,0.9039665460586548,1.0,0.0,3.0,1.0,0.0
12150840,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8040176033973694,0.4063087701797485,0.369591623544693,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9131304621696472,0.6014317274093628,0.572123646736145,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8940199613571167,0.5671936273574829,0.3980218768119812,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7596604228019714,0.3426978588104248,0.3292501270771026,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6615015864372253,0.2241866588592529,1.0328606367111206,285.0771179199219,284.95001220703125,299.71197509765625,288.68316650390625,298.00152587890625,297.2691955566406,285.0786437988281,1.0,0.6388039588928223,0.4014863669872284,0.4014863669872284,1.0,1.0,-3.244401454925537,0.9734628200531006,2.2709386348724365,0.2420040220022201,0.8996266722679138,0.8996266722679138,0.0,194.586166381836,202.0,44062.42578125,0.0,3161.46142578125,1.0,280.6416931152344,283.5281677246094,291.6313781738281,294.4032592773437,293.1499938964844,293.1499938964844,280.95001220703125,35914.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638034105300904,1.0,0.0,0.0,3.644321918487549,3.644345760345459,8.861898095346987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.77734375,0.0,1526.22021484375,1895.4371337890625,0.0,3986.416748046875,0.9039665460586548,1.0,0.0,3.0,1.0,0.0
12150900,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.8036898970603943,0.4067562222480774,0.369914710521698,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.912672996520996,0.6019847989082336,0.5725437998771667,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.8949297070503235,0.5701943039894104,0.4000274837017059,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.7596234083175659,0.343433678150177,0.3298819363117218,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.6614636182785034,0.2246767282485962,1.034823298454285,285.2180480957031,284.95001220703125,299.7019958496094,288.67559814453125,298.00421142578125,297.27783203125,285.2261657714844,1.0,0.64010089635849,0.4011886715888977,0.4011886715888977,1.0,1.0,-3.250823497772217,0.9748924970626832,2.275930881500244,0.2419437021017074,0.90278297662735,0.90278297662735,0.0,195.4812469482422,202.0,43171.45703125,0.0,3180.4609375,1.0,280.89862060546875,283.7068786621094,291.6019287109375,294.2654724121094,293.1499938964844,293.1499938964844,280.95001220703125,35782.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955332338809967,1.0,0.0,0.0,3.648759603500366,3.648783683776856,8.883494047040585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.78564453125,0.0,1530.1656494140625,1895.4371337890625,0.0,3910.870849609375,0.904902994632721,1.0,0.0,3.0,1.0,0.0
12150960,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8036653995513916,0.4073457717895508,0.3704448342323303,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.9125533103942872,0.602719247341156,0.5732153654098511,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.896138072013855,0.5733559727668762,0.4022130072116852,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7598518133163452,0.3443067669868469,0.3306864500045776,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.6617017388343811,0.225295752286911,1.0374835729599,285.2703857421875,284.95001220703125,299.6919860839844,288.6679382324219,298.0077819824219,297.2877197265625,285.2720031738281,1.0,0.6415786743164062,0.4008654952049255,0.4008654952049255,1.0,1.0,-3.2590601444244385,0.97688627243042,2.2821736335754395,0.2420432120561599,0.9054881930351256,0.9054881930351256,0.0,196.2916412353516,205.0,43164.3515625,0.0,3203.045654296875,1.0,280.94171142578125,283.7603759765625,291.62237548828125,294.3316345214844,293.1499938964844,293.1499938964844,280.6499938964844,35673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951908528804779,1.0,0.0,0.0,3.6557986736297607,3.655822515487671,8.917801892494026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.2080078125,0.0,1537.185791015625,1895.4371337890625,0.0,3880.13916015625,0.906371772289276,1.0,0.0,3.0,1.0,0.0
12151020,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8015071153640747,0.4067623317241668,0.3705242872238159,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9100196361541748,0.6023854613304138,0.5735652446746826,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8963925242424011,0.5778683423995972,0.4058062732219696,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7586633563041687,0.3450035452842712,0.3317796885967254,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.6607416272163391,0.2258310765028,1.0414785146713257,285.1070556640625,284.95001220703125,299.6719665527344,288.6523742675781,298.0021057128906,297.2895812988281,285.10595703125,1.0,0.6444892287254333,0.4002191722393036,0.4002191722393036,1.0,1.0,-3.2700300216674805,0.9789157509803772,2.291114330291748,0.2417572736740112,0.9062405824661256,0.9062405824661256,0.0,199.2411193847656,208.0,44336.05859375,0.0,3243.703857421875,1.0,280.6577453613281,283.5516052246094,291.7021789550781,294.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,35761.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966264545917511,1.0,0.0,0.0,3.665359973907471,3.66538405418396,8.964509561337763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.77783203125,0.0,1548.535400390625,1895.4371337890625,0.0,4008.22802734375,0.9085440039634703,1.0,0.0,3.0,1.0,0.0
12151080,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8015071153640747,0.4067623317241668,0.3705242872238159,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9100196361541748,0.6023854613304138,0.5735652446746826,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8963925242424011,0.5778683423995972,0.4058062732219696,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7586633563041687,0.3450035452842712,0.3317796885967254,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.6607416272163391,0.2258310765028,1.0414785146713257,285.1070556640625,284.95001220703125,299.6719665527344,288.6523742675781,298.0021057128906,297.2895812988281,285.10595703125,1.0,0.6444892287254333,0.4002191722393036,0.4002191722393036,1.0,1.0,-3.2700300216674805,0.9789157509803772,2.291114330291748,0.2417572736740112,0.9062405824661256,0.9062405824661256,0.0,199.2411193847656,208.0,44336.05859375,0.0,3243.703857421875,1.0,280.6577453613281,283.5516052246094,291.7021789550781,294.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,35761.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966264545917511,1.0,0.0,0.0,3.665359973907471,3.66538405418396,8.964509561337763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.77783203125,0.0,1548.535400390625,1895.4371337890625,0.0,4008.22802734375,0.9085440039634703,1.0,0.0,3.0,1.0,0.0
12151140,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7967357635498047,0.4047961235046386,0.3691668808460235,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9047103524208068,0.6003561615943909,0.5721613764762878,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8940250873565674,0.5809713006019592,0.4082652926445007,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7552677989006042,0.3445819914340973,0.3317786753177643,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6576633453369141,0.2254638820886612,1.041558027267456,284.9214782714844,284.95001220703125,299.6518859863281,288.6365051269531,297.9868469238281,297.2782592773437,284.9200744628906,1.0,0.6467018127441406,0.3995728492736816,0.3995728492736816,1.0,1.0,-3.269771337509156,0.9770256280899048,2.292745590209961,0.2400080859661102,0.904320240020752,0.904320240020752,0.0,203.53756713867188,211.0,45460.609375,0.0,3267.109130859375,1.0,280.35809326171875,283.323486328125,291.699951171875,294.64276123046875,293.1499938964844,293.1499938964844,280.04998779296875,35945.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823023080825806,1.0,0.0,0.0,3.6680095195770255,3.668033599853516,8.977474976745725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.34912109375,0.0,1552.8876953125,1895.4371337890625,0.0,4148.70361328125,0.909254252910614,1.0,0.0,3.0,1.0,0.0
12151200,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7967357635498047,0.4047961235046386,0.3691668808460235,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9047103524208068,0.6003561615943909,0.5721613764762878,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8940250873565674,0.5809713006019592,0.4082652926445007,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7552677989006042,0.3445819914340973,0.3317786753177643,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6576633453369141,0.2254638820886612,1.041558027267456,284.9214782714844,284.95001220703125,299.6518859863281,288.6365051269531,297.9868469238281,297.2782592773437,284.9200744628906,1.0,0.6467018127441406,0.3995728492736816,0.3995728492736816,1.0,1.0,-3.269771337509156,0.9770256280899048,2.292745590209961,0.2400080859661102,0.904320240020752,0.904320240020752,0.0,203.53756713867188,211.0,45460.609375,0.0,3267.109130859375,1.0,280.35809326171875,283.323486328125,291.699951171875,294.64276123046875,293.1499938964844,293.1499938964844,280.04998779296875,35945.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823023080825806,1.0,0.0,0.0,3.6680095195770255,3.668033599853516,8.977474976745725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.34912109375,0.0,1552.8876953125,1895.4371337890625,0.0,4148.70361328125,0.909254252910614,1.0,0.0,3.0,1.0,0.0
12151260,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7923648953437805,0.4027383327484131,0.3676134347915649,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.900042712688446,0.5980581045150757,0.5703516006469727,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8915936946868896,0.5829314589500427,0.4098511636257171,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7520260810852051,0.343754380941391,0.331286072731018,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.6546078324317932,0.2247251123189926,1.0395359992980957,284.7424011230469,284.95001220703125,299.6358337402344,288.6236267089844,297.9718017578125,297.265625,284.7396545410156,1.0,0.6479350924491882,0.3989969789981842,0.3989969789981842,1.0,1.0,-3.264616012573242,0.97363543510437,2.290980577468872,0.2378073632717132,0.9005445241928101,0.9005445241928101,0.0,207.1127319335937,211.0,46474.8828125,0.0,3275.582275390625,1.0,280.06689453125,283.1049499511719,291.6908264160156,294.71710205078125,293.1499938964844,293.1499938964844,280.04998779296875,36148.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994499683380127,1.0,0.0,0.0,3.663758993148804,3.663783073425293,8.956680517258064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0712890625,0.0,1549.642578125,1895.4371337890625,0.0,4253.43017578125,0.9084281325340272,1.0,0.0,3.0,1.0,0.0
12151320,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.7912179231643677,0.4022254943847656,0.3671639561653137,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8988247513771057,0.5974633097648621,0.5698140263557434,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8909340500831604,0.5834227800369263,0.4101957678794861,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.7511665225028992,0.3435235619544983,0.3311014771461487,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.653785228729248,0.2245096415281295,1.0387674570083618,284.7313842773437,284.95001220703125,299.6318054199219,288.6203918457031,297.9681396484375,297.2625732421875,284.7298889160156,1.0,0.648169219493866,0.3988530039787292,0.3988530039787292,1.0,1.0,-3.262697696685791,0.9725683927536012,2.2901291847229004,0.2371629029512405,0.8998281359672546,0.8998281359672546,0.0,208.007553100586,214.0,46469.20703125,0.0,3276.302001953125,1.0,280.0581359863281,283.0941467285156,291.6730041503906,294.6839904785156,293.1499938964844,293.1499938964844,279.75,36180.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954420924186708,1.0,0.0,0.0,3.661996841430664,3.662020921707153,8.948066465563898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.4208984375,0.0,1547.9078369140625,1895.4371337890625,0.0,4261.43896484375,0.9080647826194764,1.0,0.0,3.0,1.0,0.0
12151380,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.785632312297821,0.3993232250213623,0.3648187220096588,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.8928789496421814,0.5940765142440796,0.5669360756874084,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.8877938985824585,0.5854828953742981,0.4118214547634125,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7469686269760132,0.3420831561088562,0.3300145864486694,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.6497058272361755,0.2231851369142532,1.0341005325317385,284.54083251953125,284.95001220703125,299.6116638183594,288.6041564941406,297.9483642578125,297.24560546875,284.53936767578125,1.0,0.6490204930305481,0.3981331586837768,0.3981331586837768,1.0,1.0,-3.2514564990997314,0.9666609168052672,2.28479552268982,0.2337728440761566,0.8927893042564392,0.8927893042564392,0.0,212.25645446777344,217.0,47382.625,0.0,3274.96044921875,1.0,279.7582092285156,282.8673095703125,291.6626892089844,294.7248840332031,293.1499938964844,293.1499938964844,280.04998779296875,36451.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64594316482544,3.6459672451019287,8.869785119713924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.99658203125,0.0,1532.0311279296875,1895.4371337890625,0.0,4300.0,0.904659628868103,1.0,0.0,3.0,1.0,0.0
12151440,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.785632312297821,0.3993232250213623,0.3648187220096588,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.8928789496421814,0.5940765142440796,0.5669360756874084,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.8877938985824585,0.5854828953742981,0.4118214547634125,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7469686269760132,0.3420831561088562,0.3300145864486694,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.6497058272361755,0.2231851369142532,1.0341005325317385,284.54083251953125,284.95001220703125,299.6116638183594,288.6041564941406,297.9483642578125,297.24560546875,284.53936767578125,1.0,0.6490204930305481,0.3981331586837768,0.3981331586837768,1.0,1.0,-3.2514564990997314,0.9666609168052672,2.28479552268982,0.2337728440761566,0.8927893042564392,0.8927893042564392,0.0,212.25645446777344,217.0,47382.625,0.0,3274.96044921875,1.0,279.7582092285156,282.8673095703125,291.6626892089844,294.7248840332031,293.1499938964844,293.1499938964844,280.04998779296875,36451.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64594316482544,3.6459672451019287,8.869785119713924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.99658203125,0.0,1532.0311279296875,1895.4371337890625,0.0,4300.0,0.904659628868103,1.0,0.0,3.0,1.0,0.0
12151500,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.7832772731781006,0.3984406292438507,0.3637817800045013,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.8903398513793945,0.5929175615310669,0.565593957901001,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.8866727352142334,0.5871272683143616,0.4127440154552459,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.7451972961425781,0.3416629135608673,0.3294985294342041,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.6479363441467285,0.2227064222097396,1.0316940546035769,284.6606140136719,284.95001220703125,299.6015930175781,288.5959777832031,297.9424133300781,297.2426452636719,284.6673583984375,1.0,0.6493312120437622,0.3977732360363006,0.3977732360363006,1.0,1.0,-3.2461836338043213,0.9638366103172302,2.2823469638824463,0.2320217788219452,0.892004132270813,0.892004132270813,0.0,214.03257751464844,217.0,46333.02734375,0.0,3273.130859375,1.0,280.00115966796875,283.0278625488281,291.5755615234375,294.484130859375,293.1499938964844,293.1499938964844,280.04998779296875,36418.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965043663978576,1.0,0.0,0.0,3.637722969055176,3.637747049331665,8.829833859635983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.84716796875,0.0,1522.6717529296875,1895.4371337890625,0.0,4270.4521484375,0.9028570055961608,1.0,0.0,3.0,1.0,0.0
12151560,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7820197343826294,0.398106962442398,0.3633416295051574,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8888987302780151,0.5923644304275513,0.5648971199989319,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8866563439369202,0.5893498063087463,0.4141654074192047,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.7442831993103027,0.3416366577148437,0.329367995262146,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.6469576358795166,0.2225316166877746,1.0305510759353638,284.7043151855469,284.95001220703125,299.59149169921875,288.5877685546875,297.9408264160156,297.24517822265625,284.70556640625,1.0,0.6498143672943115,0.3976119458675384,0.3976119458675384,1.0,1.0,-3.244986295700073,0.9629449248313904,2.282041311264038,0.2312852591276168,0.8908429145812988,0.8908429145812988,0.0,215.16856384277344,220.0,46155.3203125,0.0,3276.780517578125,1.0,280.04205322265625,283.07672119140625,291.55499267578125,294.47882080078125,293.1499938964844,293.1499938964844,280.3500061035156,36373.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921674132347108,1.0,0.0,0.0,3.631279468536377,3.631303310394287,8.798580779512122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.5029296875,0.0,1515.21875,1895.4371337890625,0.0,4233.55712890625,0.9013607501983644,1.0,0.0,3.0,1.0,0.0
12151620,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7809103727340698,0.398281842470169,0.3633120656013489,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8874863386154175,0.5923001766204834,0.564578652381897,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8880037665367126,0.5946992039680481,0.417706161737442,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7436668872833252,0.3423280715942383,0.3298453986644745,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6462215185165405,0.2228255122900009,1.0311720371246338,284.8927917480469,284.95001220703125,299.5713195800781,288.57135009765625,297.9435119628906,297.25811767578125,284.8943786621094,1.0,0.6513499617576599,0.3972894251346588,0.3972894251346588,1.0,1.0,-3.250135660171509,0.9638465642929076,2.2862889766693115,0.2308870404958725,0.8916358351707458,0.8916358351707458,0.0,216.7838287353516,223.0,45041.27734375,0.0,3297.18408203125,1.0,280.341552734375,283.3086853027344,291.5185852050781,294.3516540527344,293.1499938964844,293.1499938964844,280.6499938964844,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783360362052916,1.0,0.0,0.0,3.623812198638916,3.623836040496826,8.762432344155968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.10595703125,0.0,1505.5845947265625,1895.4371337890625,0.0,4114.24267578125,0.8995691537857056,1.0,0.0,3.0,1.0,0.0
12151680,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7809103727340698,0.398281842470169,0.3633120656013489,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8874863386154175,0.5923001766204834,0.564578652381897,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8880037665367126,0.5946992039680481,0.417706161737442,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7436668872833252,0.3423280715942383,0.3298453986644745,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6462215185165405,0.2228255122900009,1.0311720371246338,284.8927917480469,284.95001220703125,299.5713195800781,288.57135009765625,297.9435119628906,297.25811767578125,284.8943786621094,1.0,0.6513499617576599,0.3972894251346588,0.3972894251346588,1.0,1.0,-3.250135660171509,0.9638465642929076,2.2862889766693115,0.2308870404958725,0.8916358351707458,0.8916358351707458,0.0,216.7838287353516,223.0,45041.27734375,0.0,3297.18408203125,1.0,280.341552734375,283.3086853027344,291.5185852050781,294.3516540527344,293.1499938964844,293.1499938964844,280.6499938964844,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783360362052916,1.0,0.0,0.0,3.623812198638916,3.623836040496826,8.762432344155968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.10595703125,0.0,1505.5845947265625,1895.4371337890625,0.0,4114.24267578125,0.8995691537857056,1.0,0.0,3.0,1.0,0.0
12151740,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7806146740913391,0.3990668356418609,0.3639352321624756,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8869374990463257,0.5930439233779907,0.5651533007621765,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8901159167289734,0.6007272005081177,0.4218009710311889,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7438222765922546,0.3436478972434997,0.3309977948665619,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6463591456413269,0.2237200886011123,1.0347613096237185,285.0843811035156,284.95001220703125,299.5511169433594,288.554931640625,297.9500427246094,297.2761535644531,285.0860290527344,1.0,0.6536497473716736,0.3969668745994568,0.3969668745994568,1.0,1.0,-3.262195348739624,0.9671367406845092,2.2950587272644043,0.231396198272705,0.8950091004371643,0.8950091004371643,0.0,218.2735137939453,226.0,44031.2265625,0.0,3332.404296875,1.0,280.6415100097656,283.5408935546875,291.5067443847656,294.2707824707031,293.1499938964844,293.1499938964844,280.95001220703125,35941.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659770131111144,1.0,0.0,0.0,3.625318765640259,3.625342607498169,8.769719102019735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9267578125,0.0,1505.447998046875,1895.4371337890625,0.0,4005.682861328125,0.8997409343719482,1.0,0.0,3.0,1.0,0.0
12151800,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7806146740913391,0.3990668356418609,0.3639352321624756,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8869374990463257,0.5930439233779907,0.5651533007621765,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8901159167289734,0.6007272005081177,0.4218009710311889,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7438222765922546,0.3436478972434997,0.3309977948665619,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6463591456413269,0.2237200886011123,1.0347613096237185,285.0843811035156,284.95001220703125,299.5511169433594,288.554931640625,297.9500427246094,297.2761535644531,285.0860290527344,1.0,0.6536497473716736,0.3969668745994568,0.3969668745994568,1.0,1.0,-3.262195348739624,0.9671367406845092,2.2950587272644043,0.231396198272705,0.8950091004371643,0.8950091004371643,0.0,218.2735137939453,226.0,44031.2265625,0.0,3332.404296875,1.0,280.6415100097656,283.5408935546875,291.5067443847656,294.2707824707031,293.1499938964844,293.1499938964844,280.95001220703125,35941.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659770131111144,1.0,0.0,0.0,3.625318765640259,3.625342607498169,8.769719102019735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9267578125,0.0,1505.447998046875,1895.4371337890625,0.0,4005.682861328125,0.8997409343719482,1.0,0.0,3.0,1.0,0.0
12151860,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7805517911911011,0.4002188742160797,0.3649214506149292,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8866212964057922,0.594264030456543,0.566228449344635,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8924041390419006,0.6071867346763611,0.4262212216854095,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.7442339062690735,0.3453531563282013,0.3325565755367279,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.6468627452850342,0.2250011563301086,1.040281057357788,285.2802124023437,284.95001220703125,299.5309143066406,288.53857421875,297.9575500488281,297.2962951660156,285.28204345703125,1.0,0.6565768718719482,0.3963081836700439,0.3963081836700439,1.0,1.0,-3.2784969806671143,0.9709734916687012,2.307523250579834,0.2315362393856048,0.9010201096534728,0.9010201096534728,0.0,219.9960479736328,229.0,43148.2421875,0.0,3378.74267578125,1.0,280.94158935546875,283.77557373046875,291.4989013671875,294.2065734863281,293.1499938964844,293.1499938964844,280.6499938964844,35675.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554066061973572,1.0,0.0,0.0,3.6367011070251465,3.6367249488830566,8.824874271340377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.35693359375,0.0,1516.0074462890625,1895.4371337890625,0.0,3911.5361328125,0.902101993560791,1.0,0.0,3.0,1.0,0.0
12151920,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7805517911911011,0.4002188742160797,0.3649214506149292,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8866212964057922,0.594264030456543,0.566228449344635,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8924041390419006,0.6071867346763611,0.4262212216854095,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.7442339062690735,0.3453531563282013,0.3325565755367279,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.6468627452850342,0.2250011563301086,1.040281057357788,285.2802124023437,284.95001220703125,299.5309143066406,288.53857421875,297.9575500488281,297.2962951660156,285.28204345703125,1.0,0.6565768718719482,0.3963081836700439,0.3963081836700439,1.0,1.0,-3.2784969806671143,0.9709734916687012,2.307523250579834,0.2315362393856048,0.9010201096534728,0.9010201096534728,0.0,219.9960479736328,229.0,43148.2421875,0.0,3378.74267578125,1.0,280.94158935546875,283.77557373046875,291.4989013671875,294.2065734863281,293.1499938964844,293.1499938964844,280.6499938964844,35675.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554066061973572,1.0,0.0,0.0,3.6367011070251465,3.6367249488830566,8.824874271340377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.35693359375,0.0,1516.0074462890625,1895.4371337890625,0.0,3911.5361328125,0.902101993560791,1.0,0.0,3.0,1.0,0.0
12151980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7787221074104309,0.3996961116790771,0.3650662004947662,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8845320343971252,0.5937711000442505,0.5664473176002502,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.892815113067627,0.6117889285087585,0.4299137592315674,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7433123588562012,0.3460481166839599,0.3336724936962127,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.6462286114692688,0.2256184220314026,1.0447534322738647,285.11639404296875,284.95001220703125,299.5107116699219,288.5223693847656,297.9518737792969,297.298095703125,285.11529541015625,1.0,0.6595709323883057,0.3956495225429535,0.3956495225429535,1.0,1.0,-3.2901101112365723,0.9731264710426332,2.316983699798584,0.2312809079885482,0.9018931984901428,0.9018931984901428,0.0,223.073486328125,232.0,44324.96875,0.0,3422.37255859375,1.0,280.6578674316406,283.5660400390625,291.5755920410156,294.42547607421875,293.1499938964844,293.1499938964844,280.3500061035156,35756.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704664349555968,1.0,0.0,0.0,3.646484851837158,3.646508693695069,8.872420380612311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.9921875,0.0,1527.439697265625,1895.4371337890625,0.0,4045.316162109375,0.904316246509552,1.0,0.0,3.0,1.0,0.0
12152040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7787221074104309,0.3996961116790771,0.3650662004947662,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8845320343971252,0.5937711000442505,0.5664473176002502,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.892815113067627,0.6117889285087585,0.4299137592315674,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7433123588562012,0.3460481166839599,0.3336724936962127,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.6462286114692688,0.2256184220314026,1.0447534322738647,285.11639404296875,284.95001220703125,299.5107116699219,288.5223693847656,297.9518737792969,297.298095703125,285.11529541015625,1.0,0.6595709323883057,0.3956495225429535,0.3956495225429535,1.0,1.0,-3.2901101112365723,0.9731264710426332,2.316983699798584,0.2312809079885482,0.9018931984901428,0.9018931984901428,0.0,223.073486328125,232.0,44324.96875,0.0,3422.37255859375,1.0,280.6578674316406,283.5660400390625,291.5755920410156,294.42547607421875,293.1499938964844,293.1499938964844,280.3500061035156,35756.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704664349555968,1.0,0.0,0.0,3.646484851837158,3.646508693695069,8.872420380612311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.9921875,0.0,1527.439697265625,1895.4371337890625,0.0,4045.316162109375,0.904316246509552,1.0,0.0,3.0,1.0,0.0
12152100,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7768628597259521,0.3988575935363769,0.3645758032798767,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8825118541717529,0.5928308963775635,0.5658753514289856,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8920498490333557,0.6134636402130127,0.4312869012355804,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7420726418495178,0.3459310233592987,0.3337962627410888,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6451678276062012,0.225554808974266,1.0454380512237549,284.9793395996094,284.95001220703125,299.5006103515625,288.5143127441406,297.94488525390625,297.29327392578125,284.9721069335937,1.0,0.6608051657676697,0.395320177078247,0.395320177078247,1.0,1.0,-3.291461944580078,0.972662091255188,2.3187997341156006,0.2305847555398941,0.9007568359375,0.9007568359375,0.0,225.1653747558593,232.0,45341.13671875,0.0,3437.209228515625,1.0,280.4012756347656,283.389404296875,291.6022033691406,294.5775756835937,293.1499938964844,293.1499938964844,280.3500061035156,35853.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811167120933532,1.0,0.0,0.0,3.6490540504455566,3.649077892303467,8.884927069630066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.75048828125,0.0,1531.0228271484375,1895.4371337890625,0.0,4138.4228515625,0.9049203991889954,1.0,0.0,3.0,1.0,0.0
12152160,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7745343446731567,0.3977774381637573,0.3637581169605255,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8800021409988403,0.5915660262107849,0.5648851990699768,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8908011317253113,0.6148757934570312,0.4323774576187134,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7404298782348633,0.3455763757228851,0.3336376547813415,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6437022686004639,0.2252791970968246,1.045030117034912,284.93096923828125,284.95001220703125,299.490478515625,288.5063171386719,297.9361267089844,297.2861328125,284.9295349121094,1.0,0.6618050932884216,0.3949405550956726,0.3949405550956726,1.0,1.0,-3.289922952651977,0.9710681438446044,2.318854808807373,0.2293927073478698,0.9001045823097229,0.9001045823097229,0.0,227.4895172119141,235.0,45450.90234375,0.0,3446.745361328125,1.0,280.3581237792969,283.3379821777344,291.5713195800781,294.5123291015625,293.1499938964844,293.1499938964844,280.04998779296875,35937.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867613315582277,1.0,0.0,0.0,3.649426460266113,3.6494505405426025,8.886741511560103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.19580078125,0.0,1532.0657958984375,1895.4371337890625,0.0,4187.212890625,0.9050906896591188,1.0,0.0,3.0,1.0,0.0
