time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152220,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.7696877717971802,0.3952444493770599,0.3617931604385376,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8747497200965881,0.5884993672370911,0.5623763799667358,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.88810795545578,0.6172566413879395,0.4342685341835022,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.736888587474823,0.3444454371929168,0.3328998982906341,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.6404268741607666,0.2243245393037796,1.042279601097107,284.74102783203125,284.95001220703125,299.47027587890625,288.4905090332031,297.9168395996094,297.2696228027344,284.7394714355469,1.0,0.6632537245750427,0.3941813111305237,0.3941813111305237,1.0,1.0,-3.2826287746429443,0.9664129018783568,2.316215991973877,0.2264406383037567,0.8957446813583374,0.8957446813583374,0.0,232.04229736328125,238.0,46456.9375,0.0,3455.60009765625,1.0,280.05828857421875,283.1088562011719,291.5436096191406,294.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999672174453736,1.0,0.0,0.0,3.643663883209229,3.6436879634857178,8.858698379299312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.6953125,0.0,1527.4248046875,1895.4371337890625,0.0,4299.7236328125,0.9039599895477296,1.0,0.0,3.0,1.0,0.0
12152280,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.7696877717971802,0.3952444493770599,0.3617931604385376,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8747497200965881,0.5884993672370911,0.5623763799667358,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.88810795545578,0.6172566413879395,0.4342685341835022,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.736888587474823,0.3444454371929168,0.3328998982906341,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.6404268741607666,0.2243245393037796,1.042279601097107,284.74102783203125,284.95001220703125,299.47027587890625,288.4905090332031,297.9168395996094,297.2696228027344,284.7394714355469,1.0,0.6632537245750427,0.3941813111305237,0.3941813111305237,1.0,1.0,-3.2826287746429443,0.9664129018783568,2.316215991973877,0.2264406383037567,0.8957446813583374,0.8957446813583374,0.0,232.04229736328125,238.0,46456.9375,0.0,3455.60009765625,1.0,280.05828857421875,283.1088562011719,291.5436096191406,294.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999672174453736,1.0,0.0,0.0,3.643663883209229,3.6436879634857178,8.858698379299312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.6953125,0.0,1527.4248046875,1895.4371337890625,0.0,4299.7236328125,0.9039599895477296,1.0,0.0,3.0,1.0,0.0
12152340,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.766467273235321,0.3942557573318481,0.3605547547340393,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8710967898368835,0.5869306325912476,0.5605143308639526,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8871093392372131,0.6213783025741577,0.4367981255054474,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.734512448310852,0.3441756069660187,0.3324528038501739,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.638110339641571,0.2238990217447281,1.0399258136749268,284.9009094238281,284.95001220703125,299.4501037597656,288.4750366210937,297.9090270996094,297.2690734863281,284.9020080566406,1.0,0.6644771099090576,0.3934220671653747,0.3934220671653747,1.0,1.0,-3.278560161590576,0.9628847241401672,2.3156752586364746,0.2236541211605072,0.8963965177536011,0.8963965177536011,0.0,235.28424072265625,241.0,45285.36328125,0.0,3464.470458984375,1.0,280.34210205078125,283.312744140625,291.4365234375,294.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36080.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881168603897096,1.0,0.0,0.0,3.6399447917938232,3.639968633651733,8.840623308969953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.33837890625,0.0,1522.6083984375,1895.4371337890625,0.0,4198.86962890625,0.9030928611755372,1.0,0.0,3.0,1.0,0.0
12152400,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.766467273235321,0.3942557573318481,0.3605547547340393,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8710967898368835,0.5869306325912476,0.5605143308639526,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8871093392372131,0.6213783025741577,0.4367981255054474,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.734512448310852,0.3441756069660187,0.3324528038501739,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.638110339641571,0.2238990217447281,1.0399258136749268,284.9009094238281,284.95001220703125,299.4501037597656,288.4750366210937,297.9090270996094,297.2690734863281,284.9020080566406,1.0,0.6644771099090576,0.3934220671653747,0.3934220671653747,1.0,1.0,-3.278560161590576,0.9628847241401672,2.3156752586364746,0.2236541211605072,0.8963965177536011,0.8963965177536011,0.0,235.28424072265625,241.0,45285.36328125,0.0,3464.470458984375,1.0,280.34210205078125,283.312744140625,291.4365234375,294.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36080.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881168603897096,1.0,0.0,0.0,3.6399447917938232,3.639968633651733,8.840623308969953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.33837890625,0.0,1522.6083984375,1895.4371337890625,0.0,4198.86962890625,0.9030928611755372,1.0,0.0,3.0,1.0,0.0
12152460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7655436396598816,0.394540935754776,0.3606247007846832,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8698422312736511,0.5869090557098389,0.5602452158927917,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8881821632385254,0.6262693405151367,0.4400155544281006,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7339820265769958,0.3448652625083923,0.3329420983791351,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.6375448107719421,0.2242673486471176,1.0409860610961914,285.0796203613281,284.95001220703125,299.4323425292969,288.461669921875,297.9110107421875,297.2798767089844,285.0816345214844,1.0,0.6660515069961548,0.3930860757827759,0.3930860757827759,1.0,1.0,-3.284043312072754,0.9637946486473083,2.320248603820801,0.223231092095375,0.8994408845901489,0.8994408845901489,0.0,236.96871948242188,241.0,44212.296875,0.0,3486.49609375,1.0,280.6371154785156,283.5331726074219,291.3984680175781,294.1698608398437,293.1499938964844,293.1499938964844,280.6499938964844,35902.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743705987930298,1.0,0.0,0.0,3.642755031585693,3.642778873443604,8.854278803482885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.2451171875,0.0,1524.397216796875,1895.4371337890625,0.0,4079.600341796875,0.9036110639572144,1.0,0.0,3.0,1.0,0.0
12152520,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7654941082000732,0.39459428191185,0.3606889843940735,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.869752049446106,0.5869362950325012,0.5602808594703674,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8884040713310242,0.6269481182098389,0.4405005872249603,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.733978271484375,0.344987004995346,0.333060622215271,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6375381946563721,0.2243469953536987,1.0413401126861572,285.0850524902344,284.95001220703125,299.429931640625,288.4598693847656,297.911376953125,297.281494140625,285.0864562988281,1.0,0.6663108468055725,0.393040269613266,0.393040269613266,1.0,1.0,-3.2853145599365234,0.9641023278236388,2.3212122917175293,0.2232524752616882,0.8997254371643066,0.8997254371643066,0.0,237.16622924804688,244.0,44211.55859375,0.0,3490.52734375,1.0,280.6416931152344,283.53875732421875,291.404296875,294.1824951171875,293.1499938964844,293.1499938964844,280.95001220703125,35889.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737057685852052,1.0,0.0,0.0,3.6434485912323,3.643472671508789,8.857651891958085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.9541015625,0.0,1525.066162109375,1895.4371337890625,0.0,4073.77490234375,0.9037523865699768,1.0,0.0,3.0,1.0,0.0
12152580,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7653068900108337,0.3955391943454742,0.361454963684082,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.869251012802124,0.5877488851547241,0.5609186887741089,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.8904561996459961,0.6331956386566162,0.4447434544563293,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7341867089271545,0.3464182019233703,0.3343203961849212,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.6377731561660767,0.2253681123256683,1.0455305576324463,285.277099609375,284.95001220703125,299.4097595214844,288.4451599121094,297.91754150390625,297.2989196777344,285.2789001464844,1.0,0.6688187122344971,0.3926584720611572,0.3926584720611572,1.0,1.0,-3.298652648925781,0.9676048159599304,2.331048011779785,0.2237177938222885,0.9056704640388488,0.9056704640388488,0.0,238.8377380371093,247.0,43288.00390625,0.0,3530.727783203125,1.0,280.9417419433594,283.7704467773437,291.3969116210937,294.11181640625,293.1499938964844,293.1499938964844,280.6499938964844,35655.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612621665000916,1.0,0.0,0.0,3.655611038208008,3.655634880065918,8.916886145016178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.74560546875,0.0,1536.8406982421875,1895.4371337890625,0.0,3963.828857421875,0.906316101551056,1.0,0.0,3.0,1.0,0.0
12152640,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7653068900108337,0.3955391943454742,0.361454963684082,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.869251012802124,0.5877488851547241,0.5609186887741089,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.8904561996459961,0.6331956386566162,0.4447434544563293,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7341867089271545,0.3464182019233703,0.3343203961849212,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.6377731561660767,0.2253681123256683,1.0455305576324463,285.277099609375,284.95001220703125,299.4097595214844,288.4451599121094,297.91754150390625,297.2989196777344,285.2789001464844,1.0,0.6688187122344971,0.3926584720611572,0.3926584720611572,1.0,1.0,-3.298652648925781,0.9676048159599304,2.331048011779785,0.2237177938222885,0.9056704640388488,0.9056704640388488,0.0,238.8377380371093,247.0,43288.00390625,0.0,3530.727783203125,1.0,280.9417419433594,283.7704467773437,291.3969116210937,294.11181640625,293.1499938964844,293.1499938964844,280.6499938964844,35655.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612621665000916,1.0,0.0,0.0,3.655611038208008,3.655634880065918,8.916886145016178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.74560546875,0.0,1536.8406982421875,1895.4371337890625,0.0,3963.828857421875,0.906316101551056,1.0,0.0,3.0,1.0,0.0
12152700,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7649739384651184,0.3954922556877136,0.3617610931396484,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8687745928764343,0.5876738429069519,0.5612094402313232,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8911973237991333,0.6356953382492065,0.446784645318985,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7341423034667969,0.3468727171421051,0.3349756002426147,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6378046870231628,0.2257406860589981,1.047948122024536,285.1536865234375,284.95001220703125,299.3996887207031,288.4379577636719,297.91650390625,297.3018798828125,285.1470642089844,1.0,0.6702249646186829,0.3924675583839416,0.3924675583839416,1.0,1.0,-3.305527448654175,0.969415545463562,2.3361117839813232,0.2240846008062362,0.9058452844619752,0.9058452844619752,0.0,239.97349548339844,247.0,44284.01953125,0.0,3553.09326171875,1.0,280.6983947753906,283.60626220703125,291.4751281738281,294.3446044921875,293.1499938964844,293.1499938964844,280.6499938964844,35699.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694566130638124,1.0,0.0,0.0,3.6615047454833984,3.661528825759888,8.945662557380274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.34033203125,0.0,1543.7535400390625,1895.4371337890625,0.0,4036.42041015625,0.9076129794120787,1.0,0.0,3.0,1.0,0.0
12152760,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7636944055557251,0.3949117660522461,0.3614837825298309,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.867356538772583,0.5870027542114258,0.5608667731285095,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.890924870967865,0.6375977993011475,0.4482972919940948,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.733362078666687,0.3469404578208923,0.3352525234222412,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6371777057647705,0.2258238643407821,1.0491774082183838,285.1109924316406,284.95001220703125,299.3896484375,288.4308776855469,297.91094970703125,297.29901123046875,285.1098327636719,1.0,0.6714738607406616,0.3920961916446686,0.3920961916446686,1.0,1.0,-3.308419942855835,0.9693787693977356,2.339041233062744,0.2235036492347717,0.9064512848854064,0.9064512848854064,0.0,241.76632690429688,250.0,44450.375,0.0,3569.9541015625,1.0,280.6578063964844,283.5590209960937,291.4785461425781,294.33355712890625,293.1499938964844,293.1499938964844,280.3500061035156,35749.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975208044052124,1.0,0.0,0.0,3.6656205654144287,3.665644645690918,8.965785127657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7080078125,0.0,1548.738037109375,1895.4371337890625,0.0,4086.931884765625,0.9085935354232788,1.0,0.0,3.0,1.0,0.0
12152820,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7599860429763794,0.3929414749145508,0.3601162433624267,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8633083701133728,0.5846290588378906,0.5591261386871338,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8891631960868835,0.6404918432235718,0.4506212770938873,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.730781614780426,0.3463442027568817,0.3350875079631805,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6349242329597473,0.2253759354352951,1.0488985776901243,284.9242858886719,284.95001220703125,299.3695373535156,288.41717529296875,297.8943786621094,297.285888671875,284.9228210449219,1.0,0.6734446287155151,0.3913533985614776,0.3913533985614776,1.0,1.0,-3.306953430175781,0.9667572379112244,2.340196132659912,0.2213352918624878,0.9045600295066832,0.9045600295066832,0.0,246.03155517578125,253.0,45565.9453125,0.0,3590.61181640625,1.0,280.35809326171875,283.3299560546875,291.4791564941406,294.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,35937.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909541010856628,1.0,0.0,0.0,3.668588399887085,3.668612480163574,8.980308621175936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.82666015625,0.0,1553.4739990234375,1895.4371337890625,0.0,4223.189453125,0.9093775153160096,1.0,0.0,3.0,1.0,0.0
12152880,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7599860429763794,0.3929414749145508,0.3601162433624267,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8633083701133728,0.5846290588378906,0.5591261386871338,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8891631960868835,0.6404918432235718,0.4506212770938873,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.730781614780426,0.3463442027568817,0.3350875079631805,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6349242329597473,0.2253759354352951,1.0488985776901243,284.9242858886719,284.95001220703125,299.3695373535156,288.41717529296875,297.8943786621094,297.285888671875,284.9228210449219,1.0,0.6734446287155151,0.3913533985614776,0.3913533985614776,1.0,1.0,-3.306953430175781,0.9667572379112244,2.340196132659912,0.2213352918624878,0.9045600295066832,0.9045600295066832,0.0,246.03155517578125,253.0,45565.9453125,0.0,3590.61181640625,1.0,280.35809326171875,283.3299560546875,291.4791564941406,294.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,35937.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909541010856628,1.0,0.0,0.0,3.668588399887085,3.668612480163574,8.980308621175936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.82666015625,0.0,1553.4739990234375,1895.4371337890625,0.0,4223.189453125,0.9093775153160096,1.0,0.0,3.0,1.0,0.0
12152940,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7556672692298889,0.3903717994689941,0.3581155836582184,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8585969805717468,0.5814418196678162,0.5564881563186646,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8867248296737671,0.6426166296005249,0.4523513913154602,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7275526523590088,0.3451067209243774,0.3342447280883789,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6319684386253357,0.2243420928716659,1.04575514793396,284.7328491210937,284.95001220703125,299.3494873046875,288.4040222167969,297.8731384277344,297.26641845703125,284.73126220703125,1.0,0.674689769744873,0.3906106054782867,0.3906106054782867,1.0,1.0,-3.298668622970581,0.9618086218833924,2.336859941482544,0.2183054089546203,0.9000795483589172,0.9000795483589172,0.0,250.4638519287109,256.0,46561.18359375,0.0,3596.22998046875,1.0,280.05810546875,283.0995788574219,291.4639587402344,294.4727478027344,293.1499938964844,293.1499938964844,279.75,36174.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662800073623657,3.6628243923187256,8.951993208938802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.33154296875,0.0,1548.7635498046875,1895.4371337890625,0.0,4300.0,0.9082399606704712,1.0,0.0,3.0,1.0,0.0
12153000,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7556672692298889,0.3903717994689941,0.3581155836582184,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8585969805717468,0.5814418196678162,0.5564881563186646,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8867248296737671,0.6426166296005249,0.4523513913154602,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7275526523590088,0.3451067209243774,0.3342447280883789,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6319684386253357,0.2243420928716659,1.04575514793396,284.7328491210937,284.95001220703125,299.3494873046875,288.4040222167969,297.8731384277344,297.26641845703125,284.73126220703125,1.0,0.674689769744873,0.3906106054782867,0.3906106054782867,1.0,1.0,-3.298668622970581,0.9618086218833924,2.336859941482544,0.2183054089546203,0.9000795483589172,0.9000795483589172,0.0,250.4638519287109,256.0,46561.18359375,0.0,3596.22998046875,1.0,280.05810546875,283.0995788574219,291.4639587402344,294.4727478027344,293.1499938964844,293.1499938964844,279.75,36174.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662800073623657,3.6628243923187256,8.951993208938802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.33154296875,0.0,1548.7635498046875,1895.4371337890625,0.0,4300.0,0.9082399606704712,1.0,0.0,3.0,1.0,0.0
12153060,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.7512651681900024,0.3874619305133819,0.3557651340961456,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.8538296818733215,0.5778586268424988,0.5534035563468933,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.8841436505317688,0.6442450284957886,0.4536912143230438,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.7241258025169373,0.3434809744358063,0.3329850435256958,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.6287539005279541,0.2229368239641189,1.0407319068908691,284.5404357910156,284.95001220703125,299.3294982910156,288.3915100097656,297.84991455078125,297.2435607910156,284.53887939453125,1.0,0.6753363609313965,0.390177309513092,0.390177309513092,1.0,1.0,-3.2861924171447754,0.9562852382659912,2.329907178878784,0.2156094014644622,0.8930220007896423,0.8930220007896423,0.0,254.67593383789065,259.0,47455.6875,0.0,3590.780029296875,1.0,279.7582397460937,282.8714294433594,291.48394775390625,294.54254150390625,293.1499938964844,293.1499938964844,280.04998779296875,36448.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646862268447876,3.646886348724365,8.874256991475704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.89990234375,0.0,1533.0306396484375,1895.4371337890625,0.0,4300.0,0.904862344264984,1.0,0.0,3.0,1.0,0.0
12153120,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.7512651681900024,0.3874619305133819,0.3557651340961456,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.8538296818733215,0.5778586268424988,0.5534035563468933,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.8841436505317688,0.6442450284957886,0.4536912143230438,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.7241258025169373,0.3434809744358063,0.3329850435256958,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.6287539005279541,0.2229368239641189,1.0407319068908691,284.5404357910156,284.95001220703125,299.3294982910156,288.3915100097656,297.84991455078125,297.2435607910156,284.53887939453125,1.0,0.6753363609313965,0.390177309513092,0.390177309513092,1.0,1.0,-3.2861924171447754,0.9562852382659912,2.329907178878784,0.2156094014644622,0.8930220007896423,0.8930220007896423,0.0,254.67593383789065,259.0,47455.6875,0.0,3590.780029296875,1.0,279.7582397460937,282.8714294433594,291.48394775390625,294.54254150390625,293.1499938964844,293.1499938964844,280.04998779296875,36448.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646862268447876,3.646886348724365,8.874256991475704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.89990234375,0.0,1533.0306396484375,1895.4371337890625,0.0,4300.0,0.904862344264984,1.0,0.0,3.0,1.0,0.0
12153180,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.7484130263328552,0.3861960768699646,0.3542554080486297,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8506119251251221,0.575922429561615,0.5511760711669922,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8832385540008545,0.6478107571601868,0.4557962119579315,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.7218568325042725,0.3428624272346496,0.3321734368801117,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.6265215277671814,0.2222097367048263,1.0368452072143557,284.7019348144531,284.95001220703125,299.3095397949219,288.3797302246094,297.84161376953125,297.2413635253906,284.703125,1.0,0.6759436726570129,0.3897439837455749,0.3897439837455749,1.0,1.0,-3.278564214706421,0.9524619579315186,2.3261022567749023,0.2133077383041381,0.8910296559333801,0.8910296559333801,0.0,257.5527648925781,262.0,46206.14453125,0.0,3589.155029296875,1.0,280.0420837402344,283.07940673828125,291.3690795898437,294.29766845703125,293.1499938964844,293.1499938964844,280.3500061035156,36373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978590607643129,1.0,0.0,0.0,3.63218355178833,3.63220739364624,8.802962270237913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3544921875,0.0,1516.2205810546875,1895.4371337890625,0.0,4281.92333984375,0.901562750339508,1.0,0.0,3.0,1.0,0.0
12153240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.7484130263328552,0.3861960768699646,0.3542554080486297,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8506119251251221,0.575922429561615,0.5511760711669922,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8832385540008545,0.6478107571601868,0.4557962119579315,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.7218568325042725,0.3428624272346496,0.3321734368801117,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.6265215277671814,0.2222097367048263,1.0368452072143557,284.7019348144531,284.95001220703125,299.3095397949219,288.3797302246094,297.84161376953125,297.2413635253906,284.703125,1.0,0.6759436726570129,0.3897439837455749,0.3897439837455749,1.0,1.0,-3.278564214706421,0.9524619579315186,2.3261022567749023,0.2133077383041381,0.8910296559333801,0.8910296559333801,0.0,257.5527648925781,262.0,46206.14453125,0.0,3589.155029296875,1.0,280.0420837402344,283.07940673828125,291.3690795898437,294.29766845703125,293.1499938964844,293.1499938964844,280.3500061035156,36373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978590607643129,1.0,0.0,0.0,3.63218355178833,3.63220739364624,8.802962270237913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3544921875,0.0,1516.2205810546875,1895.4371337890625,0.0,4281.92333984375,0.901562750339508,1.0,0.0,3.0,1.0,0.0
12153300,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7477749586105347,0.3861306309700012,0.3540509343147278,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8497933745384216,0.5755860805511475,0.5506870150566101,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8836219310760498,0.650236964225769,0.4573352932929992,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7213984131813049,0.3430126905441284,0.3321973979473114,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6260377168655396,0.2222193926572799,1.036465406417847,284.8399353027344,284.95001220703125,299.299560546875,288.37408447265625,297.8422546386719,297.2467956542969,284.8472900390625,1.0,0.6765055656433105,0.3895273506641388,0.3895273506641388,1.0,1.0,-3.279147148132324,0.9520504474639891,2.327096462249756,0.2127025723457336,0.8916369080543518,0.8916369080543518,0.0,258.4682312011719,262.0,45193.19921875,0.0,3595.645751953125,1.0,280.2982482910156,283.2573547363281,291.31610107421875,294.1187438964844,293.1499938964844,293.1499938964844,280.3500061035156,36272.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895629286766052,1.0,0.0,0.0,3.627244234085083,3.627268075942993,8.779037443673587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1025390625,0.0,1510.0267333984375,1895.4371337890625,0.0,4211.2783203125,0.900429368019104,1.0,0.0,3.0,1.0,0.0
12153360,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7475477457046509,0.3863066434860229,0.3541703224182129,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8493867516517639,0.5755388736724854,0.5505796670913696,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8844382166862488,0.6529282927513123,0.4591662883758545,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7213131785392761,0.3433978855609894,0.332501620054245,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6259192228317261,0.2224402427673339,1.0371792316436768,284.8895568847656,284.95001220703125,299.28961181640625,288.3686828613281,297.8450622558594,297.25506591796875,284.8910827636719,1.0,0.6772946119308472,0.3893727958202362,0.3893727958202362,1.0,1.0,-3.282582998275757,0.9527758359909058,2.3298072814941406,0.2126114517450332,0.8917720317840576,0.8917720317840576,0.0,259.1655578613281,250.0,45078.15625,0.0,3607.5712890625,1.0,280.3417053222656,283.3106689453125,291.3226928710937,294.157470703125,293.1499938964844,293.1499938964844,280.6499938964844,36185.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852432012557985,1.0,0.0,0.0,3.6246066093444815,3.6246304512023926,8.76627439083677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.0703125,0.0,1506.479248046875,1895.4371337890625,0.0,4174.13037109375,0.8997484445571899,1.0,0.0,3.0,1.0,0.0
12153420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7510472536087036,0.387052834033966,0.3544969856739044,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8531405925750732,0.5759249329566956,0.5505582690238953,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8910710215568542,0.6587528586387634,0.4629137217998504,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7249104380607605,0.3445910215377807,0.3332590162754059,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6290038228034973,0.223293051123619,1.0392789840698242,285.07891845703125,284.95001220703125,299.269775390625,288.3584289550781,297.85302734375,297.2747802734375,285.0804138183594,1.0,0.6752135753631592,0.389063686132431,0.389063686132431,1.0,1.0,-3.290889978408813,0.9547297954559326,2.336160182952881,0.2127048820257187,0.8950594663619995,0.8950594663619995,0.0,253.74806213378903,238.0,44035.2421875,0.0,3596.582763671875,1.0,280.6415405273437,283.54083251953125,291.3099365234375,294.0719909667969,293.1499938964844,293.1499938964844,280.95001220703125,35947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972727119922638,1.0,0.0,0.0,3.6259050369262695,3.62592887878418,8.772555588620889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.677734375,0.0,1506.136962890625,1895.4371337890625,0.0,4065.189453125,0.8998757600784302,1.0,0.0,3.0,1.0,0.0
12153480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7510472536087036,0.387052834033966,0.3544969856739044,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8531405925750732,0.5759249329566956,0.5505582690238953,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8910710215568542,0.6587528586387634,0.4629137217998504,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7249104380607605,0.3445910215377807,0.3332590162754059,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6290038228034973,0.223293051123619,1.0392789840698242,285.07891845703125,284.95001220703125,299.269775390625,288.3584289550781,297.85302734375,297.2747802734375,285.0804138183594,1.0,0.6752135753631592,0.389063686132431,0.389063686132431,1.0,1.0,-3.290889978408813,0.9547297954559326,2.336160182952881,0.2127048820257187,0.8950594663619995,0.8950594663619995,0.0,253.74806213378903,238.0,44035.2421875,0.0,3596.582763671875,1.0,280.6415405273437,283.54083251953125,291.3099365234375,294.0719909667969,293.1499938964844,293.1499938964844,280.95001220703125,35947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972727119922638,1.0,0.0,0.0,3.6259050369262695,3.62592887878418,8.772555588620889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.677734375,0.0,1506.136962890625,1895.4371337890625,0.0,4065.189453125,0.8998757600784302,1.0,0.0,3.0,1.0,0.0
12153540,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.7572227120399475,0.3882341980934143,0.3550970554351806,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8599231839179993,0.5768353939056396,0.5509068369865417,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.9009767770767212,0.6650694012641907,0.4669099450111389,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.7309262156486511,0.3462327718734741,0.3343240320682525,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6343477964401245,0.224593311548233,1.0428252220153809,285.2729797363281,284.95001220703125,299.25,288.3490905761719,297.8619689941406,297.2956848144531,285.2745056152344,1.0,0.6718568205833435,0.3887545764446258,0.3887545764446258,1.0,1.0,-3.302377700805664,0.9577622413635254,2.3446156978607178,0.2131485342979431,0.9009670615196228,0.9009670615196228,0.0,244.6554718017578,226.0,43154.78125,0.0,3572.2373046875,1.0,280.94158935546875,283.7742919921875,291.3064880371094,294.0097045898437,293.1499938964844,293.1499938964844,280.6499938964844,35684.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615143537521362,1.0,0.0,0.0,3.6369824409484863,3.637006282806397,8.826239650261414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.89013671875,0.0,1516.381591796875,1895.4371337890625,0.0,3966.073486328125,0.9021703600883484,1.0,0.0,3.0,1.0,0.0
12153600,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.7572227120399475,0.3882341980934143,0.3550970554351806,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8599231839179993,0.5768353939056396,0.5509068369865417,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.9009767770767212,0.6650694012641907,0.4669099450111389,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.7309262156486511,0.3462327718734741,0.3343240320682525,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6343477964401245,0.224593311548233,1.0428252220153809,285.2729797363281,284.95001220703125,299.25,288.3490905761719,297.8619689941406,297.2956848144531,285.2745056152344,1.0,0.6718568205833435,0.3887545764446258,0.3887545764446258,1.0,1.0,-3.302377700805664,0.9577622413635254,2.3446156978607178,0.2131485342979431,0.9009670615196228,0.9009670615196228,0.0,244.6554718017578,226.0,43154.78125,0.0,3572.2373046875,1.0,280.94158935546875,283.7742919921875,291.3064880371094,294.0097045898437,293.1499938964844,293.1499938964844,280.6499938964844,35684.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615143537521362,1.0,0.0,0.0,3.6369824409484863,3.637006282806397,8.826239650261414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.89013671875,0.0,1516.381591796875,1895.4371337890625,0.0,3966.073486328125,0.9021703600883484,1.0,0.0,3.0,1.0,0.0
12153660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7633111476898193,0.3878668844699859,0.3548999726772308,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8668347001075745,0.5762224793434143,0.5504928231239319,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9111288189888,0.669242262840271,0.4699755609035492,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7369688749313354,0.3468961417675018,0.3349167108535766,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6398345828056335,0.2252687662839889,1.0451995134353638,285.1067199707031,284.95001220703125,299.2312927246094,288.3406677246094,297.8568420410156,297.2973937988281,285.1052551269531,1.0,0.6677428483963013,0.3881197273731231,0.3881197273731231,1.0,1.0,-3.308912992477417,0.9581913948059082,2.350721597671509,0.2123162001371383,0.9015990495681764,0.9015990495681764,0.0,235.31155395507807,226.0,44241.49609375,0.0,3534.726806640625,1.0,280.6591186523437,283.5628662109375,291.39129638671875,294.2337341308594,293.1499938964844,293.1499938964844,280.6499938964844,35768.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755656719207764,1.0,0.0,0.0,3.64596176147461,3.64598560333252,8.869874932315724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.49951171875,0.0,1526.9488525390625,1895.4371337890625,0.0,4090.059814453125,0.9042059779167176,1.0,0.0,3.0,1.0,0.0
12153720,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7635306119918823,0.3878280222415924,0.3548544645309448,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8670914769172668,0.5761678814888,0.5504332184791565,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9115342497825624,0.6693899035453796,0.4700684249401092,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7371943593025208,0.3469030559062958,0.3349137604236603,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.6400392651557922,0.225280299782753,1.045204758644104,285.1051940917969,284.95001220703125,299.23052978515625,288.3403015136719,297.8564453125,297.2972106933594,285.1039733886719,1.0,0.6675441265106201,0.3880932927131653,0.3880932927131653,1.0,1.0,-3.30890154838562,0.9581115245819092,2.350790023803711,0.2122429311275482,0.9016618132591248,0.9016618132591248,0.0,234.93572998046875,214.0,44246.234375,0.0,3532.57763671875,1.0,280.65789794921875,283.5611877441406,291.3900756835937,294.2316589355469,293.1499938964844,293.1499938964844,280.3500061035156,35769.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758793711662292,1.0,0.0,0.0,3.646278381347656,3.6463022232055664,8.871415957401041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.5224609375,0.0,1527.3114013671875,1895.4371337890625,0.0,4092.802978515625,0.9042788147926332,1.0,0.0,3.0,1.0,0.0
12153780,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7687243223190308,0.3860939741134643,0.3531868755817413,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8732529878616333,0.573930561542511,0.5482646226882935,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9216670989990234,0.6721438765525818,0.4719060063362121,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7425781488418579,0.3464404642581939,0.334341436624527,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6448701620101929,0.2250565737485885,1.0433952808380127,284.9167785644531,284.95001220703125,299.21160888671875,288.3318176269531,297.8395080566406,297.28289794921875,284.9151916503906,1.0,0.661934494972229,0.3874320089817047,0.3874320089817047,1.0,1.0,-3.3036444187164307,0.9544272422790528,2.349217176437378,0.2098511755466461,0.8996644616127014,0.8996644616127014,0.0,225.5079040527344,202.0,45325.265625,0.0,3467.223876953125,1.0,280.3582458496094,283.330810546875,291.3935852050781,294.323486328125,293.1499938964844,293.1499938964844,280.6499938964844,35955.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915423393249512,1.0,0.0,0.0,3.6485633850097656,3.648587465286255,8.882538509169535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.361328125,0.0,1531.2410888671875,1895.4371337890625,0.0,4228.21826171875,0.9049093127250672,1.0,0.0,3.0,1.0,0.0
12153840,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7687243223190308,0.3860939741134643,0.3531868755817413,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8732529878616333,0.573930561542511,0.5482646226882935,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9216670989990234,0.6721438765525818,0.4719060063362121,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7425781488418579,0.3464404642581939,0.334341436624527,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6448701620101929,0.2250565737485885,1.0433952808380127,284.9167785644531,284.95001220703125,299.21160888671875,288.3318176269531,297.8395080566406,297.28289794921875,284.9151916503906,1.0,0.661934494972229,0.3874320089817047,0.3874320089817047,1.0,1.0,-3.3036444187164307,0.9544272422790528,2.349217176437378,0.2098511755466461,0.8996644616127014,0.8996644616127014,0.0,225.5079040527344,202.0,45325.265625,0.0,3467.223876953125,1.0,280.3582458496094,283.330810546875,291.3935852050781,294.323486328125,293.1499938964844,293.1499938964844,280.6499938964844,35955.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915423393249512,1.0,0.0,0.0,3.6485633850097656,3.648587465286255,8.882538509169535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.361328125,0.0,1531.2410888671875,1895.4371337890625,0.0,4228.21826171875,0.9049093127250672,1.0,0.0,3.0,1.0,0.0
12153900,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7716776728630066,0.3856207132339477,0.3523038327693939,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8767199516296387,0.5731498003005981,0.5470630526542664,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9273534417152404,0.6740462779998779,0.4728012979030609,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.745536208152771,0.3463573753833771,0.3339091539382934,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.647472083568573,0.2249928563833236,1.0417293310165403,285.0334167480469,284.95001220703125,299.20233154296875,288.3276672363281,297.83465576171875,297.2806701660156,285.039794921875,1.0,0.6587817668914795,0.3871013522148132,0.3871013522148132,1.0,1.0,-3.29968523979187,0.952142059803009,2.347543239593506,0.2083747833967209,0.901335060596466,0.901335060596466,0.0,220.4128875732422,202.0,44317.484375,0.0,3429.44189453125,1.0,280.6013488769531,283.48638916015625,291.3075866699219,294.0851745605469,293.1499938964844,293.1499938964844,280.6499938964844,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985296070575714,1.0,0.0,0.0,3.650170564651489,3.6501946449279785,8.89036527951248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.04638671875,0.0,1532.621337890625,1895.4371337890625,0.0,4174.58642578125,0.9052825570106506,1.0,0.0,3.0,1.0,0.0
12153960,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.775807797908783,0.3856298327445984,0.3519340753555298,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8813843131065369,0.5728711485862732,0.5463926792144775,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9345176219940186,0.6765179634094238,0.474197655916214,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7494563460350037,0.3466106355190277,0.3337927460670471,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.6509370803833008,0.2251738756895065,1.0410032272338867,285.07391357421875,284.95001220703125,299.1931457519531,288.3236083984375,297.8344421386719,297.2846374511719,285.07489013671875,1.0,0.655673623085022,0.3868924975395202,0.3868924975395202,1.0,1.0,-3.2990939617156982,0.9513269066810608,2.3477671146392822,0.2075967490673065,0.9026046991348268,0.9026046991348268,0.0,214.60791015625,190.0,44186.77734375,0.0,3395.4130859375,1.0,280.6423034667969,283.5302429199219,291.2909240722656,294.0858154296875,293.1499938964844,293.1499938964844,280.3500061035156,35842.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809669852256776,1.0,0.0,0.0,3.653693437576294,3.653717279434204,8.90753369731101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.2109375,0.0,1536.1053466796875,1895.4371337890625,0.0,4137.123046875,0.9060046672821044,1.0,0.0,3.0,1.0,0.0
12154020,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7842559814453125,0.3845620453357696,0.3508860468864441,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8910403847694397,0.5712908506393433,0.5448033809661865,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9487658739089966,0.6799848079681396,0.476595938205719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7576906681060791,0.3465123772621155,0.3334650993347168,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.658282458782196,0.225157544016838,1.039486289024353,284.9044494628906,284.95001220703125,299.1751708984375,288.3156433105469,297.8242492675781,297.2787475585937,284.9030456542969,1.0,0.6493018269538879,0.3864747583866119,0.3864747583866119,1.0,1.0,-3.296597480773926,0.9492814540863036,2.347316026687622,0.2061810195446014,0.900619387626648,0.900619387626648,0.0,203.17926025390625,178.0,45245.03125,0.0,3325.427734375,1.0,280.3578186035156,283.3197937011719,291.3477783203125,294.2563171386719,293.1499938964844,293.1499938964844,280.04998779296875,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908396005630492,1.0,0.0,0.0,3.654695749282837,3.654719829559326,8.912422231333039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.42138671875,0.0,1538.3546142578125,1895.4371337890625,0.0,4222.2099609375,0.9063103199005128,1.0,0.0,3.0,1.0,0.0
