time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7842559814453125,0.3845620453357696,0.3508860468864441,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8910403847694397,0.5712908506393433,0.5448033809661865,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9487658739089966,0.6799848079681396,0.476595938205719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7576906681060791,0.3465123772621155,0.3334650993347168,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.658282458782196,0.225157544016838,1.039486289024353,284.9044494628906,284.95001220703125,299.1751708984375,288.3156433105469,297.8242492675781,297.2787475585937,284.9030456542969,1.0,0.6493018269538879,0.3864747583866119,0.3864747583866119,1.0,1.0,-3.296597480773926,0.9492814540863036,2.347316026687622,0.2061810195446014,0.900619387626648,0.900619387626648,0.0,203.17926025390625,178.0,45245.03125,0.0,3325.427734375,1.0,280.3578186035156,283.3197937011719,291.3477783203125,294.2563171386719,293.1499938964844,293.1499938964844,280.04998779296875,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908396005630492,1.0,0.0,0.0,3.654695749282837,3.654719829559326,8.912422231333039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.42138671875,0.0,1538.3546142578125,1895.4371337890625,0.0,4222.2099609375,0.9063103199005128,1.0,0.0,3.0,1.0,0.0
12154140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.7918074727058411,0.3825019896030426,0.3488347232341766,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8999194502830505,0.5686236619949341,0.5421112179756165,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9613640904426576,0.6822057366371155,0.4779965579509735,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7653834819793701,0.3456328511238098,0.3323933780193329,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6650834679603577,0.2245304882526397,1.035390019416809,284.7137756347656,284.95001220703125,299.1576232910156,288.3079528808594,297.80615234375,297.2618408203125,284.7121887207031,1.0,0.6422749161720276,0.3860569894313812,0.3860569894313812,1.0,1.0,-3.286370277404785,0.9446201324462892,2.341750144958496,0.2038386762142181,0.8958932757377625,0.8958932757377625,0.0,192.45347595214844,166.0,46220.35546875,0.0,3242.272705078125,1.0,280.0582275390625,283.0904846191406,291.3598022460937,294.3417053222656,293.1499938964844,293.1499938964844,280.3500061035156,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470696926116943,3.647093534469605,8.875266530594672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.583984375,0.0,1531.5819091796875,1895.4371337890625,0.0,4300.0,0.904757022857666,1.0,0.0,3.0,1.0,0.0
12154200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.7918074727058411,0.3825019896030426,0.3488347232341766,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8999194502830505,0.5686236619949341,0.5421112179756165,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9613640904426576,0.6822057366371155,0.4779965579509735,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7653834819793701,0.3456328511238098,0.3323933780193329,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6650834679603577,0.2245304882526397,1.035390019416809,284.7137756347656,284.95001220703125,299.1576232910156,288.3079528808594,297.80615234375,297.2618408203125,284.7121887207031,1.0,0.6422749161720276,0.3860569894313812,0.3860569894313812,1.0,1.0,-3.286370277404785,0.9446201324462892,2.341750144958496,0.2038386762142181,0.8958932757377625,0.8958932757377625,0.0,192.45347595214844,166.0,46220.35546875,0.0,3242.272705078125,1.0,280.0582275390625,283.0904846191406,291.3598022460937,294.3417053222656,293.1499938964844,293.1499938964844,280.3500061035156,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470696926116943,3.647093534469605,8.875266530594672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.583984375,0.0,1531.5819091796875,1895.4371337890625,0.0,4300.0,0.904757022857666,1.0,0.0,3.0,1.0,0.0
12154260,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8017153143882751,0.3818336427211761,0.3473525047302246,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9116756319999696,0.5672825574874878,0.5399221181869507,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9755724668502808,0.6862107515335083,0.4799875915050506,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7752107381820679,0.3455509841442108,0.331548273563385,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6737253069877625,0.224409133195877,1.0316389799118042,284.872802734375,284.95001220703125,299.14044189453125,288.3005065917969,297.8012390136719,297.2628479003906,284.8738708496094,1.0,0.6350180506706238,0.3857265114784241,0.3857265114784241,1.0,1.0,-3.278809070587158,0.9411205053329468,2.337688446044922,0.2017974406480789,0.8961641788482666,0.8961641788482666,0.0,180.6783142089844,154.0,45018.09765625,0.0,3159.61279296875,1.0,280.3421630859375,283.2939758300781,291.2640075683594,294.1098937988281,293.1499938964844,293.1499938964844,280.6499938964844,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905097484588624,1.0,0.0,0.0,3.64155650138855,3.64158034324646,8.848454058352218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.14306640625,0.0,1524.752197265625,1895.4371337890625,0.0,4219.3876953125,0.9034873247146606,1.0,0.0,3.0,1.0,0.0
12154320,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8017153143882751,0.3818336427211761,0.3473525047302246,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9116756319999696,0.5672825574874878,0.5399221181869507,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9755724668502808,0.6862107515335083,0.4799875915050506,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7752107381820679,0.3455509841442108,0.331548273563385,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6737253069877625,0.224409133195877,1.0316389799118042,284.872802734375,284.95001220703125,299.14044189453125,288.3005065917969,297.8012390136719,297.2628479003906,284.8738708496094,1.0,0.6350180506706238,0.3857265114784241,0.3857265114784241,1.0,1.0,-3.278809070587158,0.9411205053329468,2.337688446044922,0.2017974406480789,0.8961641788482666,0.8961641788482666,0.0,180.6783142089844,154.0,45018.09765625,0.0,3159.61279296875,1.0,280.3421630859375,283.2939758300781,291.2640075683594,294.1098937988281,293.1499938964844,293.1499938964844,280.6499938964844,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905097484588624,1.0,0.0,0.0,3.64155650138855,3.64158034324646,8.848454058352218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.14306640625,0.0,1524.752197265625,1895.4371337890625,0.0,4219.3876953125,0.9034873247146606,1.0,0.0,3.0,1.0,0.0
12154380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8153538703918457,0.3824526369571686,0.34718719124794,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.929368793964386,0.5673679113388062,0.5392090678215027,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9918330311775208,0.6917228102684021,0.4832088053226471,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7890313863754272,0.3465291559696197,0.3317324221134186,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6860791444778442,0.2251518666744232,1.0316091775894165,285.0564880371094,284.95001220703125,299.1236267089844,288.2933044433594,297.8072814941406,297.2786560058594,285.0578918457031,1.0,0.6283479928970337,0.3853960037231445,0.3853960037231445,1.0,1.0,-3.28180193901062,0.9412010908126832,2.3406009674072266,0.2010195851325988,0.89910888671875,0.89910888671875,0.0,167.5988311767578,142.0,43919.3984375,0.0,3092.943603515625,1.0,280.6416931152344,283.5196838378906,291.2370910644531,293.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,35935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759629368782043,1.0,0.0,0.0,3.643328905105591,3.643352746963501,8.85706981534895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4453125,0.0,1525.2796630859375,1895.4371337890625,0.0,4093.533203125,0.9037582278251648,1.0,0.0,3.0,1.0,0.0
12154440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8153538703918457,0.3824526369571686,0.34718719124794,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.929368793964386,0.5673679113388062,0.5392090678215027,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9918330311775208,0.6917228102684021,0.4832088053226471,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7890313863754272,0.3465291559696197,0.3317324221134186,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6860791444778442,0.2251518666744232,1.0316091775894165,285.0564880371094,284.95001220703125,299.1236267089844,288.2933044433594,297.8072814941406,297.2786560058594,285.0578918457031,1.0,0.6283479928970337,0.3853960037231445,0.3853960037231445,1.0,1.0,-3.28180193901062,0.9412010908126832,2.3406009674072266,0.2010195851325988,0.89910888671875,0.89910888671875,0.0,167.5988311767578,142.0,43919.3984375,0.0,3092.943603515625,1.0,280.6416931152344,283.5196838378906,291.2370910644531,293.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,35935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759629368782043,1.0,0.0,0.0,3.643328905105591,3.643352746963501,8.85706981534895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4453125,0.0,1525.2796630859375,1895.4371337890625,0.0,4093.533203125,0.9037582278251648,1.0,0.0,3.0,1.0,0.0
12154500,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.822627604007721,0.3829880356788635,0.3473185002803802,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.939385950565338,0.5676879286766052,0.5391307473182678,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.6947436928749084,0.4844658672809601,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7968783974647522,0.3472520411014557,0.332061618566513,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.6931644082069397,0.2257389724254608,1.0326333045959473,285.1968078613281,284.95001220703125,299.1153259277344,288.289794921875,297.81182861328125,297.2885131835937,285.20458984375,1.0,0.625220000743866,0.3852307498455047,0.3852307498455047,1.0,1.0,-3.2850141525268555,0.9418126940727234,2.343201398849488,0.2009676545858383,0.9021158814430236,0.9021158814430236,0.0,161.11343383789062,142.0,43016.5234375,0.0,3063.5732421875,1.0,280.8985900878906,283.6980285644531,291.2109375,293.85845947265625,293.1499938964844,293.1499938964844,280.95001220703125,35807.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966934621334076,1.0,0.0,0.0,3.6472864151000977,3.647310495376587,8.876322112882917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3779296875,0.0,1528.7113037109375,1895.4371337890625,0.0,4014.155029296875,0.9045900106430054,1.0,0.0,3.0,1.0,0.0
12154560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8282049894332886,0.3836191594600677,0.3477166593074798,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.9468892216682434,0.568132758140564,0.5393590331077576,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9990000128746032,0.6987367272377014,0.4759355187416076,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8030009865760803,0.3480772078037262,0.3326395750045776,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.6987537145614624,0.2264226227998733,1.034706711769104,285.2414245605469,284.95001220703125,299.10711669921875,288.2863464355469,297.8193054199219,297.3029479980469,285.2421569824219,1.0,0.6216385364532471,0.3850363194942474,0.3850363194942474,1.0,1.0,-3.278679132461548,0.9391096234321594,2.339569330215454,0.1998635232448578,0.9045569896697998,0.9045569896697998,0.0,156.1833953857422,130.0,42882.05859375,0.0,3022.290771484375,1.0,280.94171142578125,283.7445983886719,291.2350769042969,293.9246520996094,293.1499938964844,293.1499938964844,280.6499938964844,35704.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629204273223876,1.0,0.0,0.0,3.6537506580352783,3.653774738311768,8.907813366931805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.91845703125,0.0,1535.131591796875,1895.4371337890625,0.0,3978.57568359375,0.9059314131736756,1.0,0.0,3.0,1.0,0.0
12154620,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8387318849563599,0.3831745982170105,0.3474799394607544,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.960698664188385,0.5673023462295532,0.5387683510780334,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.7079029083251953,0.4567370414733886,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8144921660423279,0.3486264944076538,0.3331658840179443,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7095696926116943,0.2271090447902679,1.0372226238250732,285.0586242675781,284.95001220703125,299.09088134765625,288.2796325683594,297.83026123046875,297.32647705078125,285.0567626953125,1.0,0.6135964393615723,0.3846474885940552,0.3846474885940552,1.0,1.0,-3.25830340385437,0.9311084747314452,2.327194929122925,0.1964354962110519,0.9045273661613464,0.9045273661613464,0.0,146.5327911376953,133.0,43783.24609375,0.0,2924.95361328125,1.0,280.65777587890625,283.5196228027344,291.32061767578125,294.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,35816.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755423665046692,1.0,0.0,0.0,3.6613595485687256,3.661383628845215,8.944953151512891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.34375,0.0,1544.4658203125,1895.4371337890625,0.0,4089.8564453125,0.9076825976371764,1.0,0.0,3.0,1.0,0.0
12154680,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8387318849563599,0.3831745982170105,0.3474799394607544,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.960698664188385,0.5673023462295532,0.5387683510780334,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.7079029083251953,0.4567370414733886,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8144921660423279,0.3486264944076538,0.3331658840179443,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7095696926116943,0.2271090447902679,1.0372226238250732,285.0586242675781,284.95001220703125,299.09088134765625,288.2796325683594,297.83026123046875,297.32647705078125,285.0567626953125,1.0,0.6135964393615723,0.3846474885940552,0.3846474885940552,1.0,1.0,-3.25830340385437,0.9311084747314452,2.327194929122925,0.1964354962110519,0.9045273661613464,0.9045273661613464,0.0,146.5327911376953,133.0,43783.24609375,0.0,2924.95361328125,1.0,280.65777587890625,283.5196228027344,291.32061767578125,294.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,35816.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755423665046692,1.0,0.0,0.0,3.6613595485687256,3.661383628845215,8.944953151512891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.34375,0.0,1544.4658203125,1895.4371337890625,0.0,4089.8564453125,0.9076825976371764,1.0,0.0,3.0,1.0,0.0
12154740,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8427324891090393,0.38151615858078,0.3460540771484375,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9657964110374452,0.5650602579116821,0.5367746353149414,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.7162158489227295,0.4480539262294769,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8191214799880981,0.3480963408946991,0.3327286541461944,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7140861749649048,0.2270143777132034,1.0368634462356567,284.8641662597656,284.95001220703125,299.07489013671875,288.27313232421875,297.8314514160156,297.3360595703125,284.8625793457031,1.0,0.6094059348106384,0.3842586278915405,0.3842586278915405,1.0,1.0,-3.2427783012390137,0.9247686862945556,2.318009376525879,0.193277508020401,0.9017692804336548,0.9017692804336548,0.0,142.00372314453125,151.0,44781.73828125,0.0,2867.230712890625,1.0,280.358154296875,283.2848205566406,291.3270874023437,294.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896165132522584,1.0,0.0,0.0,3.661279201507568,3.6613032817840576,8.944559795054374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.7685546875,0.0,1545.8975830078125,1895.4371337890625,0.0,4211.7373046875,0.9077968001365662,1.0,0.0,3.0,1.0,0.0
12154800,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8427324891090393,0.38151615858078,0.3460540771484375,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9657964110374452,0.5650602579116821,0.5367746353149414,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.7162158489227295,0.4480539262294769,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8191214799880981,0.3480963408946991,0.3327286541461944,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7140861749649048,0.2270143777132034,1.0368634462356567,284.8641662597656,284.95001220703125,299.07489013671875,288.27313232421875,297.8314514160156,297.3360595703125,284.8625793457031,1.0,0.6094059348106384,0.3842586278915405,0.3842586278915405,1.0,1.0,-3.2427783012390137,0.9247686862945556,2.318009376525879,0.193277508020401,0.9017692804336548,0.9017692804336548,0.0,142.00372314453125,151.0,44781.73828125,0.0,2867.230712890625,1.0,280.358154296875,283.2848205566406,291.3270874023437,294.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896165132522584,1.0,0.0,0.0,3.661279201507568,3.6613032817840576,8.944559795054374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.7685546875,0.0,1545.8975830078125,1895.4371337890625,0.0,4211.7373046875,0.9077968001365662,1.0,0.0,3.0,1.0,0.0
12154860,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.836638867855072,0.3793824017047882,0.3443730473518371,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.958286464214325,0.5622234344482422,0.5343714356422424,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.9990000128746032,0.7210630774497986,0.4562733769416809,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8138100504875183,0.3470107913017273,0.3319593667984009,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7093729972839355,0.2264007180929184,1.0353389978408811,284.6811828613281,284.95001220703125,299.0591125488281,288.2668762207031,297.81842041015625,297.3242492675781,284.6802673339844,1.0,0.6122896671295166,0.3842411339282989,0.3842411339282989,1.0,1.0,-3.244966506958008,0.9254489541053772,2.3195176124572754,0.1930497735738754,0.8966361880302429,0.8966361880302429,0.0,145.71774291992188,154.0,45872.04296875,0.0,2892.393798828125,1.0,280.0581970214844,283.0624389648437,291.31622314453125,294.278076171875,293.1499938964844,293.1499938964844,280.3500061035156,36258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522676944732666,3.652291774749756,8.900584020921087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.189453125,0.0,1537.630126953125,1895.4371337890625,0.0,4300.0,0.9059442281723022,1.0,0.0,3.0,1.0,0.0
12154920,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.836638867855072,0.3793824017047882,0.3443730473518371,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.958286464214325,0.5622234344482422,0.5343714356422424,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.9990000128746032,0.7210630774497986,0.4562733769416809,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8138100504875183,0.3470107913017273,0.3319593667984009,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7093729972839355,0.2264007180929184,1.0353389978408811,284.6811828613281,284.95001220703125,299.0591125488281,288.2668762207031,297.81842041015625,297.3242492675781,284.6802673339844,1.0,0.6122896671295166,0.3842411339282989,0.3842411339282989,1.0,1.0,-3.244966506958008,0.9254489541053772,2.3195176124572754,0.1930497735738754,0.8966361880302429,0.8966361880302429,0.0,145.71774291992188,154.0,45872.04296875,0.0,2892.393798828125,1.0,280.0581970214844,283.0624389648437,291.31622314453125,294.278076171875,293.1499938964844,293.1499938964844,280.3500061035156,36258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522676944732666,3.652291774749756,8.900584020921087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.189453125,0.0,1537.630126953125,1895.4371337890625,0.0,4300.0,0.9059442281723022,1.0,0.0,3.0,1.0,0.0
12154980,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8317664861679077,0.3786616921424866,0.3434157967567444,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9517515897750854,0.5608339309692383,0.5327134132385254,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.7250849604606628,0.4636029303073883,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8092824816703796,0.3467972576618194,0.3315654993057251,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7051582932472229,0.2262303680181503,1.034241795539856,284.8513488769531,284.95001220703125,299.0434875488281,288.2608337402344,297.8096008300781,297.3179016113281,284.8526916503906,1.0,0.6145480275154114,0.384223610162735,0.384223610162735,1.0,1.0,-3.248844861984253,0.9267157912254332,2.322129011154175,0.1933622062206268,0.8967071771621704,0.8967071771621704,0.0,149.18333435058594,157.0,44782.7578125,0.0,2919.749267578125,1.0,280.3421936035156,283.27496337890625,291.2220153808594,294.05029296875,293.1499938964844,293.1499938964844,280.6499938964844,36158.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891639947891236,1.0,0.0,0.0,3.645606279373169,3.645630121231079,8.86814518707979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.03271484375,0.0,1529.4720458984375,1895.4371337890625,0.0,4207.857421875,0.904414713382721,1.0,0.0,3.0,1.0,0.0
12155040,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8317664861679077,0.3786616921424866,0.3434157967567444,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9517515897750854,0.5608339309692383,0.5327134132385254,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.7250849604606628,0.4636029303073883,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8092824816703796,0.3467972576618194,0.3315654993057251,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7051582932472229,0.2262303680181503,1.034241795539856,284.8513488769531,284.95001220703125,299.0434875488281,288.2608337402344,297.8096008300781,297.3179016113281,284.8526916503906,1.0,0.6145480275154114,0.384223610162735,0.384223610162735,1.0,1.0,-3.248844861984253,0.9267157912254332,2.322129011154175,0.1933622062206268,0.8967071771621704,0.8967071771621704,0.0,149.18333435058594,157.0,44782.7578125,0.0,2919.749267578125,1.0,280.3421936035156,283.27496337890625,291.2220153808594,294.05029296875,293.1499938964844,293.1499938964844,280.6499938964844,36158.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891639947891236,1.0,0.0,0.0,3.645606279373169,3.645630121231079,8.86814518707979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.03271484375,0.0,1529.4720458984375,1895.4371337890625,0.0,4207.857421875,0.904414713382721,1.0,0.0,3.0,1.0,0.0
12155100,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8303442001342773,0.378786951303482,0.3434128165245056,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.949655294418335,0.5606987476348877,0.5324435234069824,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7277560234069824,0.4661575853824615,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8079644441604614,0.3471094071865082,0.3317630589008331,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7039594650268555,0.2264480739831924,1.034933090209961,284.990966796875,284.95001220703125,299.0357360839844,288.2579040527344,297.81011962890625,297.3215026855469,284.9985046386719,1.0,0.6157845258712769,0.3842148780822754,0.3842148780822754,1.0,1.0,-3.2526540756225586,0.9279842376708984,2.32466983795166,0.1936836987733841,0.8983375430107117,0.8983375430107117,0.0,150.50477600097656,157.0,43818.76171875,0.0,2935.123779296875,1.0,280.5986633300781,283.45343017578125,291.181884765625,293.8896484375,293.1499938964844,293.1499938964844,280.6499938964844,36052.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979606568813324,1.0,0.0,0.0,3.644836902618408,3.6448609828948975,8.864403184816183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.2763671875,0.0,1527.821533203125,1895.4371337890625,0.0,4125.302734375,0.9042073488235474,1.0,0.0,3.0,1.0,0.0
12155160,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8294495940208435,0.3791196346282959,0.3437000513076782,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.94819438457489,0.560819685459137,0.5325224995613098,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.7308118343353271,0.4681687653064728,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8071751594543457,0.347637265920639,0.3322253227233886,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7032849788665771,0.2268466055393219,1.036578893661499,285.040771484375,284.95001220703125,299.02801513671875,288.2550048828125,297.81280517578125,297.3285522460937,285.0423278808594,1.0,0.6171310544013977,0.3839974999427795,0.3839974999427795,1.0,1.0,-3.258044958114624,0.929231345653534,2.3288135528564453,0.1936326771974563,0.8994843363761902,0.8994843363761902,0.0,151.6507110595703,160.0,43742.92578125,0.0,2952.914794921875,1.0,280.6416931152344,283.5054931640625,291.1993408203125,293.9433288574219,293.1499938964844,293.1499938964844,280.95001220703125,35962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747422337532043,1.0,0.0,0.0,3.646384954452514,3.646408796310425,8.871934369381052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.14013671875,0.0,1528.866455078125,1895.4371337890625,0.0,4082.854736328125,0.9044607877731324,1.0,0.0,3.0,1.0,0.0
12155220,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8281210660934448,0.3801156878471374,0.3445457816123962,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.9458640217781068,0.5614838004112244,0.5330701470375061,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9990000128746032,0.7376711368560791,0.4717492461204529,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8061545491218567,0.3490726053714752,0.3335163593292236,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7025612592697144,0.2279908806085586,1.041466474533081,285.2348022460937,284.95001220703125,299.0126037597656,288.2493896484375,297.8216247558594,297.3473815917969,285.23663330078125,1.0,0.6201136708259583,0.3835627734661102,0.3835627734661102,1.0,1.0,-3.271450996398926,0.9325268268585204,2.3389241695404053,0.1937627047300338,0.9048761129379272,0.9048761129379272,0.0,153.86453247070312,163.0,42867.5234375,0.0,2993.838623046875,1.0,280.9417419433594,283.73846435546875,291.1997985839844,293.8804626464844,293.1499938964844,293.1499938964844,280.6499938964844,35723.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620374441146852,1.0,0.0,0.0,3.6560003757476807,3.65602445602417,8.918786420508695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.71728515625,0.0,1537.78515625,1895.4371337890625,0.0,3970.72705078125,0.9064514636993408,1.0,0.0,3.0,1.0,0.0
12155280,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8281210660934448,0.3801156878471374,0.3445457816123962,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.9458640217781068,0.5614838004112244,0.5330701470375061,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9990000128746032,0.7376711368560791,0.4717492461204529,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8061545491218567,0.3490726053714752,0.3335163593292236,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7025612592697144,0.2279908806085586,1.041466474533081,285.2348022460937,284.95001220703125,299.0126037597656,288.2493896484375,297.8216247558594,297.3473815917969,285.23663330078125,1.0,0.6201136708259583,0.3835627734661102,0.3835627734661102,1.0,1.0,-3.271450996398926,0.9325268268585204,2.3389241695404053,0.1937627047300338,0.9048761129379272,0.9048761129379272,0.0,153.86453247070312,163.0,42867.5234375,0.0,2993.838623046875,1.0,280.9417419433594,283.73846435546875,291.1997985839844,293.8804626464844,293.1499938964844,293.1499938964844,280.6499938964844,35723.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620374441146852,1.0,0.0,0.0,3.6560003757476807,3.65602445602417,8.918786420508695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.71728515625,0.0,1537.78515625,1895.4371337890625,0.0,3970.72705078125,0.9064514636993408,1.0,0.0,3.0,1.0,0.0
12155340,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8254873156547546,0.3796284794807434,0.3446629047393799,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9419889450073242,0.5606986880302429,0.5329247713088989,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.7425933480262756,0.4767737984657287,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8040087819099426,0.3496076464653015,0.3344490230083465,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7009184956550598,0.2285698503255844,1.0456156730651855,285.0731506347656,284.95001220703125,298.9972839355469,288.24395751953125,297.8145751953125,297.3442077636719,285.0722045898437,1.0,0.6232365369796753,0.3831280171871185,0.3831280171871185,1.0,1.0,-3.283577442169189,0.9353716969490052,2.348205804824829,0.1938676834106445,0.9051857590675354,0.9051857590675354,0.0,156.72000122070312,166.0,44012.1796875,0.0,3035.889892578125,1.0,280.6577453613281,283.5316162109375,291.2919616699219,294.1143798828125,293.1499938964844,293.1499938964844,280.3500061035156,35812.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976038098335266,1.0,0.0,0.0,3.663691759109497,3.6637158393859854,8.956351962297049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.56591796875,0.0,1547.0428466796875,1895.4371337890625,0.0,4094.190185546875,0.9082053899765016,1.0,0.0,3.0,1.0,0.0
12155400,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8254873156547546,0.3796284794807434,0.3446629047393799,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9419889450073242,0.5606986880302429,0.5329247713088989,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.7425933480262756,0.4767737984657287,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8040087819099426,0.3496076464653015,0.3344490230083465,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7009184956550598,0.2285698503255844,1.0456156730651855,285.0731506347656,284.95001220703125,298.9972839355469,288.24395751953125,297.8145751953125,297.3442077636719,285.0722045898437,1.0,0.6232365369796753,0.3831280171871185,0.3831280171871185,1.0,1.0,-3.283577442169189,0.9353716969490052,2.348205804824829,0.1938676834106445,0.9051857590675354,0.9051857590675354,0.0,156.72000122070312,166.0,44012.1796875,0.0,3035.889892578125,1.0,280.6577453613281,283.5316162109375,291.2919616699219,294.1143798828125,293.1499938964844,293.1499938964844,280.3500061035156,35812.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976038098335266,1.0,0.0,0.0,3.663691759109497,3.6637158393859854,8.956351962297049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.56591796875,0.0,1547.0428466796875,1895.4371337890625,0.0,4094.190185546875,0.9082053899765016,1.0,0.0,3.0,1.0,0.0
12155460,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8205838799476624,0.3778602480888366,0.343437135219574,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9352545142173768,0.5584756731987,0.531252384185791,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.7448866367340088,0.4842456579208374,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.799589216709137,0.3490299582481384,0.3342682421207428,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6970942616462708,0.2282449752092361,1.0457463264465332,284.8909912109375,284.95001220703125,298.98199462890625,288.2387084960937,297.79217529296875,297.32000732421875,284.8897705078125,1.0,0.625960648059845,0.3825569748878479,0.3825569748878479,1.0,1.0,-3.289023876190185,0.9355809092521667,2.353442907333374,0.1928120404481887,0.9028803706169128,0.9028803706169128,0.0,160.47198486328125,169.0,45168.8828125,0.0,3068.736572265625,1.0,280.3581237792969,283.3070373535156,291.3022155761719,294.2178955078125,293.1499938964844,293.1499938964844,280.04998779296875,35994.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921181201934814,1.0,0.0,0.0,3.664522647857666,3.6645467281341553,8.960413993008842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.72509765625,0.0,1549.3406982421875,1895.4371337890625,0.0,4233.13623046875,0.9085077047348022,1.0,0.0,3.0,1.0,0.0
12155520,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8205838799476624,0.3778602480888366,0.343437135219574,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9352545142173768,0.5584756731987,0.531252384185791,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.7448866367340088,0.4842456579208374,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.799589216709137,0.3490299582481384,0.3342682421207428,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6970942616462708,0.2282449752092361,1.0457463264465332,284.8909912109375,284.95001220703125,298.98199462890625,288.2387084960937,297.79217529296875,297.32000732421875,284.8897705078125,1.0,0.625960648059845,0.3825569748878479,0.3825569748878479,1.0,1.0,-3.289023876190185,0.9355809092521667,2.353442907333374,0.1928120404481887,0.9028803706169128,0.9028803706169128,0.0,160.47198486328125,169.0,45168.8828125,0.0,3068.736572265625,1.0,280.3581237792969,283.3070373535156,291.3022155761719,294.2178955078125,293.1499938964844,293.1499938964844,280.04998779296875,35994.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921181201934814,1.0,0.0,0.0,3.664522647857666,3.6645467281341553,8.960413993008842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.72509765625,0.0,1549.3406982421875,1895.4371337890625,0.0,4233.13623046875,0.9085077047348022,1.0,0.0,3.0,1.0,0.0
12155580,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.8147779107093811,0.3754971325397491,0.3415893912315368,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9273951649665833,0.5555355548858643,0.5287981629371643,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.7454707026481628,0.492586076259613,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7942234873771667,0.3478247225284576,0.3334187567234039,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.6922089457511902,0.2273141741752624,1.0429362058639526,284.7054748535156,284.95001220703125,298.9666748046875,288.2336730957031,297.76373291015625,297.2875061035156,284.70416259765625,1.0,0.6281744241714478,0.3819859027862549,0.3819859027862549,1.0,1.0,-3.289484024047852,0.9340983033180236,2.3553857803344727,0.1911491453647613,0.8980720639228821,0.8980720639228821,0.0,164.4814910888672,172.0,46224.4453125,0.0,3092.2548828125,1.0,280.05816650390625,283.08221435546875,291.3001403808594,294.2809753417969,293.1499938964844,293.1499938964844,280.3500061035156,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656792163848877,3.656816244125366,8.922649499254476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.23291015625,0.0,1542.4295654296875,1895.4371337890625,0.0,4300.0,0.9069328904151917,1.0,0.0,3.0,1.0,0.0
12155640,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.8147779107093811,0.3754971325397491,0.3415893912315368,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9273951649665833,0.5555355548858643,0.5287981629371643,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.7454707026481628,0.492586076259613,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7942234873771667,0.3478247225284576,0.3334187567234039,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.6922089457511902,0.2273141741752624,1.0429362058639526,284.7054748535156,284.95001220703125,298.9666748046875,288.2336730957031,297.76373291015625,297.2875061035156,284.70416259765625,1.0,0.6281744241714478,0.3819859027862549,0.3819859027862549,1.0,1.0,-3.289484024047852,0.9340983033180236,2.3553857803344727,0.1911491453647613,0.8980720639228821,0.8980720639228821,0.0,164.4814910888672,172.0,46224.4453125,0.0,3092.2548828125,1.0,280.05816650390625,283.08221435546875,291.3001403808594,294.2809753417969,293.1499938964844,293.1499938964844,280.3500061035156,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656792163848877,3.656816244125366,8.922649499254476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.23291015625,0.0,1542.4295654296875,1895.4371337890625,0.0,4300.0,0.9069328904151917,1.0,0.0,3.0,1.0,0.0
12155700,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8120642900466919,0.374787300825119,0.3407383561134338,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9237514734268188,0.5545083284378052,0.5276140570640564,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9990000128746032,0.7461732029914856,0.4964753687381744,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7917213439941406,0.3474748134613037,0.3329763412475586,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6898619532585144,0.2269712537527084,1.0411983728408811,284.8265075683594,284.95001220703125,298.958984375,288.231201171875,297.75408935546875,297.2775573730469,284.83319091796875,1.0,0.6291361451148987,0.3817003965377807,0.3817003965377807,1.0,1.0,-3.289088487625122,0.9331498742103576,2.355938673019409,0.1901835799217224,0.8984073400497437,0.8984073400497437,0.0,166.34432983398438,172.0,45222.51953125,0.0,3101.85888671875,1.0,280.3014831542969,283.2428894042969,291.2161865234375,294.0476989746094,293.1499938964844,293.1499938964844,280.3500061035156,36181.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967626929283142,1.0,0.0,0.0,3.653088808059693,3.6531126499176025,8.904585797608888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6259765625,0.0,1537.9674072265625,1895.4371337890625,0.0,4272.6416015625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12155760,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.810280978679657,0.3745626211166382,0.3404266834259033,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9212506413459778,0.5539973378181458,0.5270015001296997,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.7475630044937134,0.4993723332881927,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7900864481925964,0.3474927246570587,0.3329078257083893,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6882981657981873,0.2268984168767929,1.0406262874603271,284.8700561523437,284.95001220703125,298.9512939453125,288.2287902832031,297.7497253417969,297.2748413085937,284.8712463378906,1.0,0.6301530599594116,0.3815160095691681,0.3815160095691681,1.0,1.0,-3.2906863689422607,0.9331433773040771,2.357542991638184,0.1897011995315551,0.8983489871025085,0.8983489871025085,0.0,167.82089233398438,175.0,45084.50390625,0.0,3113.648193359375,1.0,280.3423156738281,283.2905578613281,291.1993103027344,294.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36129.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926517605781556,1.0,0.0,0.0,3.6512372493743896,3.651261329650879,8.895561904864735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.55615234375,0.0,1535.51318359375,1895.4371337890625,0.0,4237.6904296875,0.9056527018547058,1.0,0.0,3.0,1.0,0.0
12155820,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8080877661705017,0.3748692572116852,0.3405657112598419,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9179869890213012,0.5538541674613953,0.5266867280006409,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.7517838478088379,0.5036811232566833,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7882146239280701,0.3482246398925781,0.333466112613678,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6865418553352356,0.2273353785276413,1.0421072244644165,285.05572509765625,284.95001220703125,298.93585205078125,288.2240905761719,297.749755859375,297.2814025878906,285.0571594238281,1.0,0.6324431896209717,0.3811472356319427,0.3811472356319427,1.0,1.0,-3.2981019020080566,0.9345788359642028,2.363523244857788,0.189273402094841,0.9013005495071412,0.9013005495071412,0.0,170.24826049804688,178.0,44009.9453125,0.0,3143.573974609375,1.0,280.64178466796875,283.51806640625,291.1709899902344,293.9325866699219,293.1499938964844,293.1499938964844,280.3500061035156,35937.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786774516105652,1.0,0.0,0.0,3.652942419052124,3.652966499328613,8.903872412702185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.7255859375,0.0,1535.9774169921875,1895.4371337890625,0.0,4117.21630859375,0.9059100151062012,1.0,0.0,3.0,1.0,0.0
12155880,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8080877661705017,0.3748692572116852,0.3405657112598419,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9179869890213012,0.5538541674613953,0.5266867280006409,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.7517838478088379,0.5036811232566833,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7882146239280701,0.3482246398925781,0.333466112613678,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6865418553352356,0.2273353785276413,1.0421072244644165,285.05572509765625,284.95001220703125,298.93585205078125,288.2240905761719,297.749755859375,297.2814025878906,285.0571594238281,1.0,0.6324431896209717,0.3811472356319427,0.3811472356319427,1.0,1.0,-3.2981019020080566,0.9345788359642028,2.363523244857788,0.189273402094841,0.9013005495071412,0.9013005495071412,0.0,170.24826049804688,178.0,44009.9453125,0.0,3143.573974609375,1.0,280.64178466796875,283.51806640625,291.1709899902344,293.9325866699219,293.1499938964844,293.1499938964844,280.3500061035156,35937.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786774516105652,1.0,0.0,0.0,3.652942419052124,3.652966499328613,8.903872412702185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.7255859375,0.0,1535.9774169921875,1895.4371337890625,0.0,4117.21630859375,0.9059100151062012,1.0,0.0,3.0,1.0,0.0
