time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8051549196243286,0.3739608824253082,0.3402643799781799,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9141013026237488,0.552584707736969,0.5260302424430847,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7545552253723145,0.5086724758148193,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7859277725219727,0.3483083248138428,0.3339272737503052,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6845496892929077,0.2274291366338729,1.043884515762329,284.8956604003906,284.95001220703125,298.9202880859375,288.2195739746094,297.7393798828125,297.2736511230469,284.8946533203125,1.0,0.634911298751831,0.3807784616947174,0.3807784616947174,1.0,1.0,-3.305650472640991,0.9360448718070984,2.369605541229248,0.1890054941177368,0.899261474609375,0.899261474609375,0.0,173.04940795898438,181.0,45156.6484375,0.0,3176.015625,1.0,280.3578186035156,283.31591796875,291.2567749023437,294.15118408203125,293.1499938964844,293.1499938964844,280.6499938964844,36051.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990185558795929,1.0,0.0,0.0,3.651732206344605,3.6517562866210938,8.897974339561188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.162109375,0.0,1535.4857177734375,1895.4371337890625,0.0,4216.6123046875,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12156000,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8051549196243286,0.3739608824253082,0.3402643799781799,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9141013026237488,0.552584707736969,0.5260302424430847,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7545552253723145,0.5086724758148193,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7859277725219727,0.3483083248138428,0.3339272737503052,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6845496892929077,0.2274291366338729,1.043884515762329,284.8956604003906,284.95001220703125,298.9202880859375,288.2195739746094,297.7393798828125,297.2736511230469,284.8946533203125,1.0,0.634911298751831,0.3807784616947174,0.3807784616947174,1.0,1.0,-3.305650472640991,0.9360448718070984,2.369605541229248,0.1890054941177368,0.899261474609375,0.899261474609375,0.0,173.04940795898438,181.0,45156.6484375,0.0,3176.015625,1.0,280.3578186035156,283.31591796875,291.2567749023437,294.15118408203125,293.1499938964844,293.1499938964844,280.6499938964844,36051.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990185558795929,1.0,0.0,0.0,3.651732206344605,3.6517562866210938,8.897974339561188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.162109375,0.0,1535.4857177734375,1895.4371337890625,0.0,4216.6123046875,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12156060,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8018518090248108,0.3736555278301239,0.3397728204727173,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9098947644233704,0.5518348217010498,0.5251076817512512,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.757783830165863,0.5140756964683533,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7832809090614319,0.3486708104610443,0.3341635167598724,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6821900606155396,0.2276690751314163,1.0447889566421509,285.0629577636719,284.95001220703125,298.9045715332031,288.2152099609375,297.7333068847656,297.2720031738281,285.0642395019531,1.0,0.6373051404953003,0.3802978098392486,0.3802978098392486,1.0,1.0,-3.311814069747925,0.9367356300354004,2.3750784397125244,0.1881376355886459,0.9021347761154176,0.9021347761154176,0.0,176.01559448242188,184.0,44111.6796875,0.0,3206.458251953125,1.0,280.6421813964844,283.5240478515625,291.1854858398437,293.966552734375,293.1499938964844,293.1499938964844,280.3500061035156,35901.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808048605918884,1.0,0.0,0.0,3.654658555984497,3.6546826362609854,8.912240900826873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.681640625,0.0,1537.615966796875,1895.4371337890625,0.0,4135.7158203125,0.9062655568122864,1.0,0.0,3.0,1.0,0.0
12156120,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8018518090248108,0.3736555278301239,0.3397728204727173,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9098947644233704,0.5518348217010498,0.5251076817512512,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.757783830165863,0.5140756964683533,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7832809090614319,0.3486708104610443,0.3341635167598724,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6821900606155396,0.2276690751314163,1.0447889566421509,285.0629577636719,284.95001220703125,298.9045715332031,288.2152099609375,297.7333068847656,297.2720031738281,285.0642395019531,1.0,0.6373051404953003,0.3802978098392486,0.3802978098392486,1.0,1.0,-3.311814069747925,0.9367356300354004,2.3750784397125244,0.1881376355886459,0.9021347761154176,0.9021347761154176,0.0,176.01559448242188,184.0,44111.6796875,0.0,3206.458251953125,1.0,280.6421813964844,283.5240478515625,291.1854858398437,293.966552734375,293.1499938964844,293.1499938964844,280.3500061035156,35901.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808048605918884,1.0,0.0,0.0,3.654658555984497,3.6546826362609854,8.912240900826873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.681640625,0.0,1537.615966796875,1895.4371337890625,0.0,4135.7158203125,0.9062655568122864,1.0,0.0,3.0,1.0,0.0
12156180,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7984998822212219,0.3725364208221435,0.3392322659492492,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9057995080947876,0.5503191351890564,0.5241660475730896,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7597600221633911,0.5195678472518921,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7806450128555298,0.3485593199729919,0.334415853023529,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6798670887947083,0.2276088893413543,1.045866847038269,284.9007568359375,284.95001220703125,298.8886413574219,288.2109680175781,297.719970703125,297.2605285644531,284.89971923828125,1.0,0.6397513151168823,0.3798171281814575,0.3798171281814575,1.0,1.0,-3.318241834640503,0.9374909996986388,2.3807506561279297,0.18741475045681,0.9001467227935791,0.9001467227935791,0.0,179.0754852294922,187.0,45249.32421875,0.0,3238.119384765625,1.0,280.3577880859375,283.3199157714844,291.25067138671875,294.1548156738281,293.1499938964844,293.1499938964844,280.04998779296875,36028.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923928380012512,1.0,0.0,0.0,3.6543447971344,3.6543688774108887,8.91071067599114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.58544921875,0.0,1538.2181396484375,1895.4371337890625,0.0,4235.4814453125,0.9062588214874268,1.0,0.0,3.0,1.0,0.0
12156240,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7984998822212219,0.3725364208221435,0.3392322659492492,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9057995080947876,0.5503191351890564,0.5241660475730896,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7597600221633911,0.5195678472518921,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7806450128555298,0.3485593199729919,0.334415853023529,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6798670887947083,0.2276088893413543,1.045866847038269,284.9007568359375,284.95001220703125,298.8886413574219,288.2109680175781,297.719970703125,297.2605285644531,284.89971923828125,1.0,0.6397513151168823,0.3798171281814575,0.3798171281814575,1.0,1.0,-3.318241834640503,0.9374909996986388,2.3807506561279297,0.18741475045681,0.9001467227935791,0.9001467227935791,0.0,179.0754852294922,187.0,45249.32421875,0.0,3238.119384765625,1.0,280.3577880859375,283.3199157714844,291.25067138671875,294.1548156738281,293.1499938964844,293.1499938964844,280.04998779296875,36028.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923928380012512,1.0,0.0,0.0,3.6543447971344,3.6543688774108887,8.91071067599114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.58544921875,0.0,1538.2181396484375,1895.4371337890625,0.0,4235.4814453125,0.9062588214874268,1.0,0.0,3.0,1.0,0.0
12156300,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7961829304695129,0.3715449273586273,0.3385584950447082,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.9031895995140076,0.5490975379943848,0.5232548117637634,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.7599164247512817,0.5229456424713135,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7787772417068481,0.3481627106666565,0.3342318832874298,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.6781758069992065,0.2273092120885849,1.045304298400879,284.7645568847656,284.95001220703125,298.8805847167969,288.2089233398437,297.70916748046875,297.2491149902344,284.7575378417969,1.0,0.6408528685569763,0.3795768022537231,0.3795768022537231,1.0,1.0,-3.31950306892395,0.9372147917747498,2.382288217544556,0.1868357062339782,0.8975855708122253,0.8975855708122253,0.0,180.85549926757807,187.0,46237.55859375,0.0,3251.0302734375,1.0,280.10113525390625,283.14556884765625,291.2828369140625,294.3074645996094,293.1499938964844,293.1499938964844,280.04998779296875,36141.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651442289352417,3.651466131210327,8.896560643734119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.78271484375,0.0,1535.8363037109375,1895.4371337890625,0.0,4300.0,0.9056507349014282,1.0,0.0,3.0,1.0,0.0
12156360,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7934573292732239,0.3703576922416687,0.3376111090183258,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9002368450164795,0.547649085521698,0.5220323801040649,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9990000128746032,0.7596005201339722,0.5267170071601868,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.7765496969223022,0.3475825190544128,0.3338179886341095,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6761205792427063,0.2268450558185577,1.0438629388809204,284.7186889648437,284.95001220703125,298.8724975585937,288.2069091796875,297.6964111328125,297.2349853515625,284.7174987792969,1.0,0.6418302655220032,0.3793480694293976,0.3793480694293976,1.0,1.0,-3.319200277328491,0.9364478588104248,2.3827524185180664,0.1861149668693542,0.8955429196357727,0.8955429196357727,0.0,182.7823181152344,190.0,46329.07421875,0.0,3261.2705078125,1.0,280.05810546875,283.0977478027344,291.27313232421875,294.2545471191406,293.1499938964844,293.1499938964844,280.3500061035156,36237.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646134376525879,3.646158456802368,8.870715078046487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.5302734375,0.0,1530.6497802734375,1895.4371337890625,0.0,4300.0,0.904560923576355,1.0,0.0,3.0,1.0,0.0
12156420,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7891673445701599,0.3694473206996918,0.3365003764629364,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8953798413276672,0.5461796522140503,0.5203437209129333,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7609326839447021,0.5315945148468018,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7729625701904297,0.3473434150218963,0.3334275484085083,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6727215051651001,0.2265041619539261,1.042014718055725,284.88262939453125,284.95001220703125,298.8560791015625,288.2029724121094,297.68438720703125,297.2254638671875,284.8837585449219,1.0,0.6436350345611572,0.3788906335830688,0.3788906335830688,1.0,1.0,-3.319000244140625,0.9350589513778688,2.383941411972046,0.1846159398555755,0.8959876894950867,0.8959876894950867,0.0,186.208724975586,193.0,45180.08984375,0.0,3280.248291015625,1.0,280.34210205078125,283.3052062988281,291.1773376464844,294.03179931640625,293.1499938964844,293.1499938964844,280.6499938964844,36127.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937289953231812,1.0,0.0,0.0,3.640648365020752,3.640672445297241,8.844041872180242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.0849609375,0.0,1523.739990234375,1895.4371337890625,0.0,4246.87158203125,0.9032850861549376,1.0,0.0,3.0,1.0,0.0
12156480,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7891673445701599,0.3694473206996918,0.3365003764629364,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8953798413276672,0.5461796522140503,0.5203437209129333,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7609326839447021,0.5315945148468018,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7729625701904297,0.3473434150218963,0.3334275484085083,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6727215051651001,0.2265041619539261,1.042014718055725,284.88262939453125,284.95001220703125,298.8560791015625,288.2029724121094,297.68438720703125,297.2254638671875,284.8837585449219,1.0,0.6436350345611572,0.3788906335830688,0.3788906335830688,1.0,1.0,-3.319000244140625,0.9350589513778688,2.383941411972046,0.1846159398555755,0.8959876894950867,0.8959876894950867,0.0,186.208724975586,193.0,45180.08984375,0.0,3280.248291015625,1.0,280.34210205078125,283.3052062988281,291.1773376464844,294.03179931640625,293.1499938964844,293.1499938964844,280.6499938964844,36127.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937289953231812,1.0,0.0,0.0,3.640648365020752,3.640672445297241,8.844041872180242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.0849609375,0.0,1523.739990234375,1895.4371337890625,0.0,4246.87158203125,0.9032850861549376,1.0,0.0,3.0,1.0,0.0
12156540,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7871240377426147,0.3697403073310852,0.3366352021694183,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8927547335624695,0.5460301637649536,0.5200384855270386,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9985290765762328,0.7646316289901733,0.5342544913291931,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7713561654090881,0.3481017649173736,0.3340263366699219,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6712082028388977,0.2269580513238906,1.0436421632766724,285.0664978027344,284.95001220703125,298.83935546875,288.1991577148437,297.68572998046875,297.2345275878906,285.06787109375,1.0,0.6456958651542664,0.3784331679344177,0.3784331679344177,1.0,1.0,-3.324665069580078,0.9356236457824708,2.3890414237976074,0.1837273985147476,0.8990691304206848,0.8990691304206848,0.0,188.68321228027344,196.0,44087.66796875,0.0,3307.075439453125,1.0,280.6416931152344,283.5311889648437,291.1479797363281,293.9144287109375,293.1499938964844,293.1499938964844,280.95001220703125,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801638126373292,1.0,0.0,0.0,3.642701148986816,3.642724990844727,8.854017323756125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.79150390625,0.0,1524.5279541015625,1895.4371337890625,0.0,4130.1474609375,0.9036133289337158,1.0,0.0,3.0,1.0,0.0
12156600,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7871240377426147,0.3697403073310852,0.3366352021694183,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8927547335624695,0.5460301637649536,0.5200384855270386,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9985290765762328,0.7646316289901733,0.5342544913291931,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7713561654090881,0.3481017649173736,0.3340263366699219,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6712082028388977,0.2269580513238906,1.0436421632766724,285.0664978027344,284.95001220703125,298.83935546875,288.1991577148437,297.68572998046875,297.2345275878906,285.06787109375,1.0,0.6456958651542664,0.3784331679344177,0.3784331679344177,1.0,1.0,-3.324665069580078,0.9356236457824708,2.3890414237976074,0.1837273985147476,0.8990691304206848,0.8990691304206848,0.0,188.68321228027344,196.0,44087.66796875,0.0,3307.075439453125,1.0,280.6416931152344,283.5311889648437,291.1479797363281,293.9144287109375,293.1499938964844,293.1499938964844,280.95001220703125,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801638126373292,1.0,0.0,0.0,3.642701148986816,3.642724990844727,8.854017323756125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.79150390625,0.0,1524.5279541015625,1895.4371337890625,0.0,4130.1474609375,0.9036133289337158,1.0,0.0,3.0,1.0,0.0
12156660,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.786263644695282,0.3706048727035522,0.3373526036739349,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8913729786872864,0.5465669631958008,0.5204589366912842,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9986639618873596,0.7694187760353088,0.5374103784561157,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.770905613899231,0.3494450747966766,0.3352262675762176,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.6708971858024597,0.227954089641571,1.047827124595642,285.2568359375,284.95001220703125,298.82232666015625,288.1954650878906,297.6927795410156,297.2513122558594,285.2585144042969,1.0,0.6482635736465454,0.3780489563941955,0.3780489563941955,1.0,1.0,-3.336298942565918,0.9383721351623536,2.3979268074035645,0.183738961815834,0.904731035232544,0.904731035232544,0.0,190.6991577148437,199.0,43149.61328125,0.0,3344.958251953125,1.0,280.94171142578125,283.76123046875,291.1459655761719,293.8461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674144387245178,1.0,0.0,0.0,3.653563261032105,3.653587102890015,8.906899324756523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.015625,0.0,1534.8206787109375,1895.4371337890625,0.0,4018.396728515625,0.9058826565742492,1.0,0.0,3.0,1.0,0.0
12156720,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.786263644695282,0.3706048727035522,0.3373526036739349,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8913729786872864,0.5465669631958008,0.5204589366912842,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9986639618873596,0.7694187760353088,0.5374103784561157,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.770905613899231,0.3494450747966766,0.3352262675762176,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.6708971858024597,0.227954089641571,1.047827124595642,285.2568359375,284.95001220703125,298.82232666015625,288.1954650878906,297.6927795410156,297.2513122558594,285.2585144042969,1.0,0.6482635736465454,0.3780489563941955,0.3780489563941955,1.0,1.0,-3.336298942565918,0.9383721351623536,2.3979268074035645,0.183738961815834,0.904731035232544,0.904731035232544,0.0,190.6991577148437,199.0,43149.61328125,0.0,3344.958251953125,1.0,280.94171142578125,283.76123046875,291.1459655761719,293.8461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674144387245178,1.0,0.0,0.0,3.653563261032105,3.653587102890015,8.906899324756523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.015625,0.0,1534.8206787109375,1895.4371337890625,0.0,4018.396728515625,0.9058826565742492,1.0,0.0,3.0,1.0,0.0
12156780,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7837244868278503,0.3699871897697449,0.3373761773109436,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8883338570594788,0.5456770658493042,0.520230233669281,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9974966049194336,0.7720237374305725,0.5399069786071777,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7691032886505127,0.3498792052268982,0.3360839784145355,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6694565415382385,0.2283804565668106,1.051386833190918,285.0928955078125,284.95001220703125,298.8049011230469,288.19189453125,297.6855773925781,297.2486572265625,285.0917358398437,1.0,0.6508937478065491,0.377664715051651,0.377664715051651,1.0,1.0,-3.344381809234619,0.9399258494377136,2.40445613861084,0.1836092472076416,0.9052883982658386,0.9052883982658386,0.0,193.81301879882807,202.0,44303.98828125,0.0,3381.182861328125,1.0,280.6578063964844,283.5519714355469,291.238037109375,294.0779724121094,293.1499938964844,293.1499938964844,280.3500061035156,35780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809941053390504,1.0,0.0,0.0,3.6624159812927246,3.662440061569214,8.950115102379641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.98486328125,0.0,1545.3807373046875,1895.4371337890625,0.0,4137.3583984375,0.9078977704048156,1.0,0.0,3.0,1.0,0.0
12156840,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7837244868278503,0.3699871897697449,0.3373761773109436,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8883338570594788,0.5456770658493042,0.520230233669281,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9974966049194336,0.7720237374305725,0.5399069786071777,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7691032886505127,0.3498792052268982,0.3360839784145355,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6694565415382385,0.2283804565668106,1.051386833190918,285.0928955078125,284.95001220703125,298.8049011230469,288.19189453125,297.6855773925781,297.2486572265625,285.0917358398437,1.0,0.6508937478065491,0.377664715051651,0.377664715051651,1.0,1.0,-3.344381809234619,0.9399258494377136,2.40445613861084,0.1836092472076416,0.9052883982658386,0.9052883982658386,0.0,193.81301879882807,202.0,44303.98828125,0.0,3381.182861328125,1.0,280.6578063964844,283.5519714355469,291.238037109375,294.0779724121094,293.1499938964844,293.1499938964844,280.3500061035156,35780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809941053390504,1.0,0.0,0.0,3.6624159812927246,3.662440061569214,8.950115102379641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.98486328125,0.0,1545.3807373046875,1895.4371337890625,0.0,4137.3583984375,0.9078977704048156,1.0,0.0,3.0,1.0,0.0
12156900,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7814050912857056,0.3691313564777374,0.3368648588657379,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8857570290565491,0.5446404814720154,0.5195402503013611,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.996042013168335,0.7725883722305298,0.5405424237251282,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7672758102416992,0.3496522307395935,0.336102694272995,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6678587794303894,0.228243201971054,1.051730036735535,284.9550476074219,284.95001220703125,298.7960205078125,288.1901550292969,297.67730712890625,297.2410583496094,284.94793701171875,1.0,0.6519456505775452,0.3774725794792175,0.3774725794792175,1.0,1.0,-3.344142436981201,0.9392808079719543,2.404861688613892,0.1830601692199707,0.9039809107780457,0.9039809107780457,0.0,195.9098052978516,202.0,45315.85546875,0.0,3392.6015625,1.0,280.4008483886719,283.3747253417969,291.2730407714844,294.23809814453125,293.1499938964844,293.1499938964844,280.3500061035156,35881.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912487864494324,1.0,0.0,0.0,3.664449214935303,3.664473295211792,8.960055879470019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.83935546875,0.0,1548.4110107421875,1895.4371337890625,0.0,4225.70947265625,0.9083845019340516,1.0,0.0,3.0,1.0,0.0
12156960,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7785665988922119,0.3680393695831299,0.3360401093959808,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8826602697372437,0.5433276295661926,0.5184889435768127,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9941372275352478,0.772858738899231,0.5408451557159424,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7649797201156616,0.3491971790790558,0.3358478844165802,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6657924652099609,0.2279043793678283,1.0510289669036863,284.90655517578125,284.95001220703125,298.7870483398437,288.1884460449219,297.6671447753906,297.23101806640625,284.90509033203125,1.0,0.6527634859085083,0.3772097826004028,0.3772097826004028,1.0,1.0,-3.341105461120605,0.9375141859054564,2.40359115600586,0.1820037066936493,0.903164803981781,0.903164803981781,0.0,198.2349090576172,205.0,45411.7734375,0.0,3398.8935546875,1.0,280.3580017089844,283.3232421875,291.2496643066406,294.1801452636719,293.1499938964844,293.1499938964844,280.04998779296875,35966.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996588170528412,1.0,0.0,0.0,3.6642773151397705,3.664301633834839,8.959215165305068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.06591796875,0.0,1548.86181640625,1895.4371337890625,0.0,4271.1630859375,0.9084333181381226,1.0,0.0,3.0,1.0,0.0
12157020,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7727351784706116,0.3654881417751312,0.3340603709220886,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8763222098350525,0.540242612361908,0.515941321849823,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.9900861978530884,0.7729005813598633,0.5411366820335388,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7601911425590515,0.3478884100914001,0.3349402844905853,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.6613539457321167,0.2268452048301696,1.0478013753890991,284.716064453125,284.95001220703125,298.7687683105469,288.1850891113281,297.64501953125,297.2087097167969,284.71453857421875,1.0,0.6538551449775696,0.3766842186450958,0.3766842186450958,1.0,1.0,-3.3310446739196777,0.9326363205909728,2.3984081745147705,0.179403156042099,0.8984659910202026,0.8984659910202026,0.0,202.7743682861328,208.0,46402.87890625,0.0,3401.658447265625,1.0,280.0581359863281,283.0936889648437,291.2630310058594,294.2517395019531,293.1499938964844,293.1499938964844,280.3500061035156,36203.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573798656463614,3.657403945922852,8.925518386604381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.24853515625,0.0,1542.922607421875,1895.4371337890625,0.0,4300.0,0.9070480465888976,1.0,0.0,3.0,1.0,0.0
12157080,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7727351784706116,0.3654881417751312,0.3340603709220886,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8763222098350525,0.540242612361908,0.515941321849823,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.9900861978530884,0.7729005813598633,0.5411366820335388,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7601911425590515,0.3478884100914001,0.3349402844905853,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.6613539457321167,0.2268452048301696,1.0478013753890991,284.716064453125,284.95001220703125,298.7687683105469,288.1850891113281,297.64501953125,297.2087097167969,284.71453857421875,1.0,0.6538551449775696,0.3766842186450958,0.3766842186450958,1.0,1.0,-3.3310446739196777,0.9326363205909728,2.3984081745147705,0.179403156042099,0.8984659910202026,0.8984659910202026,0.0,202.7743682861328,208.0,46402.87890625,0.0,3401.658447265625,1.0,280.0581359863281,283.0936889648437,291.2630310058594,294.2517395019531,293.1499938964844,293.1499938964844,280.3500061035156,36203.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573798656463614,3.657403945922852,8.925518386604381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.24853515625,0.0,1542.922607421875,1895.4371337890625,0.0,4300.0,0.9070480465888976,1.0,0.0,3.0,1.0,0.0
12157140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7688369750976562,0.3643865585327148,0.3327470123767853,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8719363808631897,0.5385422110557556,0.5140032768249512,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9876722693443298,0.7751070857048035,0.5422503352165222,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7569961547851562,0.3474717140197754,0.3343517780303955,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6582596898078918,0.2263372987508773,1.0450732707977295,284.8747863769531,284.95001220703125,298.75,288.1817932128906,297.6363830566406,297.2051086425781,284.8758544921875,1.0,0.6547445058822632,0.3761586248874664,0.3761586248874664,1.0,1.0,-3.3244705200195312,0.9289302825927734,2.395540237426758,0.1769689470529556,0.8987654447555542,0.8987654447555542,0.0,205.9639434814453,211.0,45196.203125,0.0,3404.732421875,1.0,280.3422241210937,283.2969665527344,291.159423828125,294.0175476074219,293.1499938964844,293.1499938964844,280.6499938964844,36115.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950461983680724,1.0,0.0,0.0,3.652360439300537,3.6523845195770255,8.901035926101031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.0888671875,0.0,1536.6624755859375,1895.4371337890625,0.0,4258.076171875,0.9058935046195984,1.0,0.0,3.0,1.0,0.0
12157200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7688369750976562,0.3643865585327148,0.3327470123767853,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8719363808631897,0.5385422110557556,0.5140032768249512,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9876722693443298,0.7751070857048035,0.5422503352165222,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7569961547851562,0.3474717140197754,0.3343517780303955,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6582596898078918,0.2263372987508773,1.0450732707977295,284.8747863769531,284.95001220703125,298.75,288.1817932128906,297.6363830566406,297.2051086425781,284.8758544921875,1.0,0.6547445058822632,0.3761586248874664,0.3761586248874664,1.0,1.0,-3.3244705200195312,0.9289302825927734,2.395540237426758,0.1769689470529556,0.8987654447555542,0.8987654447555542,0.0,205.9639434814453,211.0,45196.203125,0.0,3404.732421875,1.0,280.3422241210937,283.2969665527344,291.159423828125,294.0175476074219,293.1499938964844,293.1499938964844,280.6499938964844,36115.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950461983680724,1.0,0.0,0.0,3.652360439300537,3.6523845195770255,8.901035926101031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.0888671875,0.0,1536.6624755859375,1895.4371337890625,0.0,4258.076171875,0.9058935046195984,1.0,0.0,3.0,1.0,0.0
12157260,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7673243880271912,0.3644116520881653,0.332672655582428,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.869960606098175,0.5380887985229492,0.5134434103965759,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.987358331680298,0.7788267135620117,0.5446957945823669,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7558873891830444,0.3479723930358886,0.3347401320934295,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6571241021156311,0.2265220284461975,1.0456830263137815,285.0568542480469,284.95001220703125,298.729736328125,288.1781005859375,297.6376953125,297.2149658203125,285.0581359863281,1.0,0.6562262177467346,0.375985324382782,0.375985324382782,1.0,1.0,-3.327841758728028,0.9295102953910828,2.3983314037323,0.1767292618751526,0.9017094969749452,0.9017094969749452,0.0,207.9163818359375,214.0,44077.34765625,0.0,3423.564453125,1.0,280.64178466796875,283.5215759277344,291.1264343261719,293.89337158203125,293.1499938964844,293.1499938964844,280.3500061035156,35930.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812871813774108,1.0,0.0,0.0,3.6543571949005127,3.654381036758423,8.910770361580944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.24267578125,0.0,1537.5,1895.4371337890625,0.0,4139.90234375,0.906220555305481,1.0,0.0,3.0,1.0,0.0
12157320,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7673243880271912,0.3644116520881653,0.332672655582428,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.869960606098175,0.5380887985229492,0.5134434103965759,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.987358331680298,0.7788267135620117,0.5446957945823669,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7558873891830444,0.3479723930358886,0.3347401320934295,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6571241021156311,0.2265220284461975,1.0456830263137815,285.0568542480469,284.95001220703125,298.729736328125,288.1781005859375,297.6376953125,297.2149658203125,285.0581359863281,1.0,0.6562262177467346,0.375985324382782,0.375985324382782,1.0,1.0,-3.327841758728028,0.9295102953910828,2.3983314037323,0.1767292618751526,0.9017094969749452,0.9017094969749452,0.0,207.9163818359375,214.0,44077.34765625,0.0,3423.564453125,1.0,280.64178466796875,283.5215759277344,291.1264343261719,293.89337158203125,293.1499938964844,293.1499938964844,280.3500061035156,35930.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812871813774108,1.0,0.0,0.0,3.6543571949005127,3.654381036758423,8.910770361580944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.24267578125,0.0,1537.5,1895.4371337890625,0.0,4139.90234375,0.906220555305481,1.0,0.0,3.0,1.0,0.0
12157380,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.764377772808075,0.3630115389823913,0.3320015370845794,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8665850758552551,0.5363001227378845,0.5123703479766846,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9855809211730956,0.7803358435630798,0.546353280544281,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7536192536354065,0.3475748598575592,0.3348279297351837,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6549600958824158,0.2260725945234298,1.045451283454895,284.89178466796875,284.95001220703125,298.7069396972656,288.1734619140625,297.6256103515625,297.2074584960937,284.89044189453125,1.0,0.6577842235565186,0.3758120238780975,0.3758120238780975,1.0,1.0,-3.3275797367095947,0.9289031624794006,2.398676633834839,0.1764290630817413,0.8995900750160217,0.8995900750160217,0.0,211.01084899902344,217.0,45156.3828125,0.0,3440.527099609375,1.0,280.3577880859375,283.3150939941406,291.2096862792969,294.10577392578125,293.1499938964844,293.1499938964844,280.6499938964844,36051.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925620555877686,1.0,0.0,0.0,3.653205633163452,3.653229713439941,8.905155937100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.1025390625,0.0,1537.12158203125,1895.4371337890625,0.0,4236.9248046875,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
12157440,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.764377772808075,0.3630115389823913,0.3320015370845794,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8665850758552551,0.5363001227378845,0.5123703479766846,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9855809211730956,0.7803358435630798,0.546353280544281,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7536192536354065,0.3475748598575592,0.3348279297351837,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6549600958824158,0.2260725945234298,1.045451283454895,284.89178466796875,284.95001220703125,298.7069396972656,288.1734619140625,297.6256103515625,297.2074584960937,284.89044189453125,1.0,0.6577842235565186,0.3758120238780975,0.3758120238780975,1.0,1.0,-3.3275797367095947,0.9289031624794006,2.398676633834839,0.1764290630817413,0.8995900750160217,0.8995900750160217,0.0,211.01084899902344,217.0,45156.3828125,0.0,3440.527099609375,1.0,280.3577880859375,283.3150939941406,291.2096862792969,294.10577392578125,293.1499938964844,293.1499938964844,280.6499938964844,36051.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925620555877686,1.0,0.0,0.0,3.653205633163452,3.653229713439941,8.905155937100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.1025390625,0.0,1537.12158203125,1895.4371337890625,0.0,4236.9248046875,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
12157500,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7622857689857483,0.3623466491699219,0.3313043415546417,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8642807602882385,0.5353960990905762,0.5114330053329468,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9840952754020692,0.7812547087669373,0.5468086004257202,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7519316673278809,0.3473170101642608,0.3345663249492645,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6533277034759521,0.2257474660873413,1.0441418886184692,285.0101928710937,284.95001220703125,298.6946105957031,288.1707458496094,297.61981201171875,297.204345703125,285.0165100097656,1.0,0.658362627029419,0.3757253587245941,0.3757253587245941,1.0,1.0,-3.3242695331573486,0.9275530576705932,2.396716356277466,0.175832524895668,0.90112566947937,0.90112566947937,0.0,212.9003143310547,217.0,44144.41796875,0.0,3443.634521484375,1.0,280.60137939453125,283.472412109375,291.142578125,293.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35980.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864787459373474,1.0,0.0,0.0,3.653454065322876,3.653477907180786,8.906366701921797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.93798828125,0.0,1536.8704833984375,1895.4371337890625,0.0,4184.7802734375,0.9060764908790588,1.0,0.0,3.0,1.0,0.0
12157560,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7609159350395203,0.3620318174362182,0.3309719562530517,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8626842498779297,0.534838080406189,0.5108556151390076,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9833139777183532,0.7826818227767944,0.5477226376533508,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7508279085159302,0.3472942411899566,0.3345241844654083,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6522027850151062,0.2255782932043075,1.043407917022705,285.0503234863281,284.95001220703125,298.681640625,288.1678161621094,297.6170654296875,297.20587158203125,285.0512084960937,1.0,0.6590133905410767,0.3755492269992828,0.3755492269992828,1.0,1.0,-3.323336839675904,0.9267457127571106,2.3965909481048584,0.1752358973026275,0.9022349715232848,0.9022349715232848,0.0,214.3406982421875,220.0,43999.28515625,0.0,3449.666015625,1.0,280.642333984375,283.5163879394531,291.1352844238281,293.911865234375,293.1499938964844,293.1499938964844,280.3500061035156,35911.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826348423957824,1.0,0.0,0.0,3.655778408050537,3.6558024883270255,8.917703553379397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.578125,0.0,1538.9439697265625,1895.4371337890625,0.0,4151.58447265625,0.9065216779708862,1.0,0.0,3.0,1.0,0.0
12157620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7573200464248657,0.3601699471473694,0.3298215270042419,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.858664870262146,0.5325198173522949,0.5092206597328186,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9807868599891664,0.7835713028907776,0.5488852858543396,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7479248046875,0.346431165933609,0.3341342210769653,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6493220925331116,0.224655270576477,1.0409469604492188,284.8789978027344,284.95001220703125,298.6538391113281,288.1611328125,297.6001281738281,297.19403076171875,284.87750244140625,1.0,0.6601448655128479,0.3751969039440155,0.3751969039440155,1.0,1.0,-3.317969560623169,0.9239243865013124,2.394045114517212,0.1739053577184677,0.899898886680603,0.899898886680603,0.0,217.83004760742188,223.0,45017.12890625,0.0,3457.07177734375,1.0,280.3577880859375,283.3050231933594,291.197265625,294.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,36050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993506133556366,1.0,0.0,0.0,3.654660940170288,3.654685020446777,8.912252269510645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.3310546875,0.0,1538.741943359375,1895.4371337890625,0.0,4244.97314453125,0.9063432812690736,1.0,0.0,3.0,1.0,0.0
12157680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7573200464248657,0.3601699471473694,0.3298215270042419,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.858664870262146,0.5325198173522949,0.5092206597328186,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9807868599891664,0.7835713028907776,0.5488852858543396,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7479248046875,0.346431165933609,0.3341342210769653,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6493220925331116,0.224655270576477,1.0409469604492188,284.8789978027344,284.95001220703125,298.6538391113281,288.1611328125,297.6001281738281,297.19403076171875,284.87750244140625,1.0,0.6601448655128479,0.3751969039440155,0.3751969039440155,1.0,1.0,-3.317969560623169,0.9239243865013124,2.394045114517212,0.1739053577184677,0.899898886680603,0.899898886680603,0.0,217.83004760742188,223.0,45017.12890625,0.0,3457.07177734375,1.0,280.3577880859375,283.3050231933594,291.197265625,294.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,36050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993506133556366,1.0,0.0,0.0,3.654660940170288,3.654685020446777,8.912252269510645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.3310546875,0.0,1538.741943359375,1895.4371337890625,0.0,4244.97314453125,0.9063432812690736,1.0,0.0,3.0,1.0,0.0
12157740,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7520564794540405,0.3571581244468689,0.3275283873081207,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.8530135750770569,0.5289490818977356,0.5063226819038391,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.976429045200348,0.7828394174575806,0.5487492084503174,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.7435621619224548,0.3446016609668731,0.3328132629394531,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.6450197100639343,0.2229277789592743,1.0349961519241333,284.68487548828125,284.95001220703125,298.62353515625,288.1533508300781,297.57373046875,297.1702575683594,284.6830749511719,1.0,0.660546600818634,0.3748445808887481,0.3748445808887481,1.0,1.0,-3.302828311920166,0.9178727865219116,2.384955644607544,0.1715216785669326,0.894765317440033,0.894765317440033,0.0,222.2305145263672,226.0,45930.953125,0.0,3447.121337890625,1.0,280.0582275390625,283.0733947753906,291.21685791015625,294.1778564453125,293.1499938964844,293.1499938964844,280.3500061035156,36277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645033836364746,3.645057678222656,8.865360427989799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.94970703125,0.0,1529.7249755859375,1895.4371337890625,0.0,4300.0,0.9043397903442384,1.0,0.0,3.0,1.0,0.0
