time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7520564794540405,0.3571581244468689,0.3275283873081207,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.8530135750770569,0.5289490818977356,0.5063226819038391,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.976429045200348,0.7828394174575806,0.5487492084503174,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.7435621619224548,0.3446016609668731,0.3328132629394531,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.6450197100639343,0.2229277789592743,1.0349961519241333,284.68487548828125,284.95001220703125,298.62353515625,288.1533508300781,297.57373046875,297.1702575683594,284.6830749511719,1.0,0.660546600818634,0.3748445808887481,0.3748445808887481,1.0,1.0,-3.302828311920166,0.9178727865219116,2.384955644607544,0.1715216785669326,0.894765317440033,0.894765317440033,0.0,222.2305145263672,226.0,45930.953125,0.0,3447.121337890625,1.0,280.0582275390625,283.0733947753906,291.21685791015625,294.1778564453125,293.1499938964844,293.1499938964844,280.3500061035156,36277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645033836364746,3.645057678222656,8.865360427989799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.94970703125,0.0,1529.7249755859375,1895.4371337890625,0.0,4300.0,0.9043397903442384,1.0,0.0,3.0,1.0,0.0
12157860,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.747990071773529,0.3553396463394165,0.3256406784057617,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8485467433929443,0.5264714360237122,0.5037353038787842,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9732886552810668,0.784024715423584,0.5492033958435059,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7401161789894104,0.3434408903121948,0.3315915763378143,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6414331793785095,0.2215589731931686,1.0287164449691772,284.83709716796875,284.95001220703125,298.5906982421875,288.1444702148437,297.5587158203125,297.16265869140625,284.8378601074219,1.0,0.6606430411338806,0.3747088015079498,0.3747088015079498,1.0,1.0,-3.2889604568481445,0.9128664135932922,2.376094102859497,0.1696719080209732,0.8945192098617554,0.8945192098617554,0.0,225.6053161621093,214.0,44631.98828125,0.0,3434.372802734375,1.0,280.34210205078125,283.2722473144531,291.11376953125,293.9387512207031,293.1499938964844,293.1499938964844,280.6499938964844,36185.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927732944488524,1.0,0.0,0.0,3.637437582015991,3.637461423873901,8.828448585518345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40234375,0.0,1520.61669921875,1895.4371337890625,0.0,4238.7265625,0.9026053547859192,1.0,0.0,3.0,1.0,0.0
12157920,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.747990071773529,0.3553396463394165,0.3256406784057617,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8485467433929443,0.5264714360237122,0.5037353038787842,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9732886552810668,0.784024715423584,0.5492033958435059,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7401161789894104,0.3434408903121948,0.3315915763378143,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.6414331793785095,0.2215589731931686,1.0287164449691772,284.83709716796875,284.95001220703125,298.5906982421875,288.1444702148437,297.5587158203125,297.16265869140625,284.8378601074219,1.0,0.6606430411338806,0.3747088015079498,0.3747088015079498,1.0,1.0,-3.2889604568481445,0.9128664135932922,2.376094102859497,0.1696719080209732,0.8945192098617554,0.8945192098617554,0.0,225.6053161621093,214.0,44631.98828125,0.0,3434.372802734375,1.0,280.34210205078125,283.2722473144531,291.11376953125,293.9387512207031,293.1499938964844,293.1499938964844,280.6499938964844,36185.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927732944488524,1.0,0.0,0.0,3.637437582015991,3.637461423873901,8.828448585518345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40234375,0.0,1520.61669921875,1895.4371337890625,0.0,4238.7265625,0.9026053547859192,1.0,0.0,3.0,1.0,0.0
12157980,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7502814531326294,0.3547072410583496,0.3247029781341553,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.851110577583313,0.5252571105957031,0.5021825432777405,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9779234528541564,0.7867868542671204,0.5507792234420776,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7426161170005798,0.3432400226593017,0.3310340344905853,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6431269645690918,0.2209326922893524,1.0243240594863892,285.0105285644531,284.95001220703125,298.55535888671875,288.1344299316406,297.5536193847656,297.1695251464844,285.0114440917969,1.0,0.6570072770118713,0.3745730519294739,0.3745730519294739,1.0,1.0,-3.2819042205810547,0.9101272821426392,2.371777057647705,0.1686982810497284,0.8967865109443665,0.8967865109443665,0.0,220.8793487548828,202.0,43392.99609375,0.0,3391.81787109375,1.0,280.6416320800781,283.4906921386719,291.0772399902344,293.8056640625,293.1499938964844,293.1499938964844,280.95001220703125,36000.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779790043830872,1.0,0.0,0.0,3.636842727661133,3.636866569519043,8.825560939840216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.2275390625,0.0,1518.583984375,1895.4371337890625,0.0,4111.13134765625,0.902351438999176,1.0,0.0,3.0,1.0,0.0
12158040,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7502814531326294,0.3547072410583496,0.3247029781341553,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.851110577583313,0.5252571105957031,0.5021825432777405,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9779234528541564,0.7867868542671204,0.5507792234420776,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7426161170005798,0.3432400226593017,0.3310340344905853,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6431269645690918,0.2209326922893524,1.0243240594863892,285.0105285644531,284.95001220703125,298.55535888671875,288.1344299316406,297.5536193847656,297.1695251464844,285.0114440917969,1.0,0.6570072770118713,0.3745730519294739,0.3745730519294739,1.0,1.0,-3.2819042205810547,0.9101272821426392,2.371777057647705,0.1686982810497284,0.8967865109443665,0.8967865109443665,0.0,220.8793487548828,202.0,43392.99609375,0.0,3391.81787109375,1.0,280.6416320800781,283.4906921386719,291.0772399902344,293.8056640625,293.1499938964844,293.1499938964844,280.95001220703125,36000.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779790043830872,1.0,0.0,0.0,3.636842727661133,3.636866569519043,8.825560939840216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.2275390625,0.0,1518.583984375,1895.4371337890625,0.0,4111.13134765625,0.902351438999176,1.0,0.0,3.0,1.0,0.0
12158100,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7527759671211243,0.3546019792556762,0.3243715167045593,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.8539137840270996,0.5248939990997314,0.5015844106674194,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9817152619361876,0.7884100079536438,0.5516857504844666,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7451795935630798,0.3433518707752228,0.3309015035629272,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.6451687812805176,0.2208097875118255,1.0227104425430298,285.14324951171875,284.95001220703125,298.5367736816406,288.12896728515625,297.55242919921875,297.1751708984375,285.1501159667969,1.0,0.6545906066894531,0.3745051622390747,0.3745051622390747,1.0,1.0,-3.279774904251098,0.9092199206352234,2.3705549240112305,0.1683765649795532,0.8993643522262573,0.8993643522262573,0.0,216.8536376953125,202.0,42368.12890625,0.0,3364.459228515625,1.0,280.8983764648437,283.6628723144531,291.0466003417969,293.6605224609375,293.1499938964844,293.1499938964844,280.95001220703125,35877.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684737920761108,1.0,0.0,0.0,3.639461278915405,3.639485120773315,8.838274538902624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.5673828125,0.0,1520.56298828125,1895.4371337890625,0.0,4027.752197265625,0.90288645029068,1.0,0.0,3.0,1.0,0.0
12158160,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7560692429542542,0.3546221256256103,0.3242001831531524,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8575911521911621,0.5246748924255371,0.501169741153717,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9861994981765748,0.790174126625061,0.5527706742286682,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7485033869743347,0.3435915112495422,0.3309098482131958,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.6479076147079468,0.2208044379949569,1.0216296911239624,285.1869506835937,284.95001220703125,298.5175170898437,288.1231994628906,297.5521545410156,297.1822814941406,285.1879272460937,1.0,0.6519688963890076,0.3744632303714752,0.3744632303714752,1.0,1.0,-3.279083728790283,0.9088587760925292,2.370224952697754,0.1682852655649185,0.9014228582382202,0.9014228582382202,0.0,212.09036254882807,190.0,42250.109375,0.0,3336.243408203125,1.0,280.9418029785156,283.7099609375,291.0663146972656,293.7174072265625,293.1499938964844,293.1499938964844,280.6499938964844,35778.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637883305549622,1.0,0.0,0.0,3.644484043121338,3.644507884979248,8.862686513566587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.505859375,0.0,1525.3878173828125,1895.4371337890625,0.0,3986.28271484375,0.9039096832275392,1.0,0.0,3.0,1.0,0.0
12158220,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7622005343437195,0.3530976474285126,0.3229535818099975,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8646964430809021,0.5226876735687256,0.4994325041770935,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9941567182540894,0.7911931276321411,0.5537545680999756,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7549834847450256,0.3430263996124267,0.3303557634353637,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6532660126686096,0.2201008945703506,1.017881155014038,285.0117492675781,284.95001220703125,298.4771728515625,288.1107177734375,297.5359802246094,297.1758117675781,285.0100402832031,1.0,0.6458881497383118,0.3743793666362762,0.3743793666362762,1.0,1.0,-3.2715208530426025,0.9060879945755004,2.3654327392578125,0.1676767319440841,0.90083509683609,0.90083509683609,0.0,202.5504150390625,178.0,43248.2421875,0.0,3265.98046875,1.0,280.6578674316406,283.4936218261719,291.1512145996094,293.9317321777344,293.1499938964844,293.1499938964844,280.3500061035156,35887.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762228727340698,1.0,0.0,0.0,3.6494603157043457,3.649484395980835,8.8869063574748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.17041015625,0.0,1531.7249755859375,1895.4371337890625,0.0,4095.804931640625,0.9050690531730652,1.0,0.0,3.0,1.0,0.0
12158280,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7622005343437195,0.3530976474285126,0.3229535818099975,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8646964430809021,0.5226876735687256,0.4994325041770935,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9941567182540894,0.7911931276321411,0.5537545680999756,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7549834847450256,0.3430263996124267,0.3303557634353637,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6532660126686096,0.2201008945703506,1.017881155014038,285.0117492675781,284.95001220703125,298.4771728515625,288.1107177734375,297.5359802246094,297.1758117675781,285.0100402832031,1.0,0.6458881497383118,0.3743793666362762,0.3743793666362762,1.0,1.0,-3.2715208530426025,0.9060879945755004,2.3654327392578125,0.1676767319440841,0.90083509683609,0.90083509683609,0.0,202.5504150390625,178.0,43248.2421875,0.0,3265.98046875,1.0,280.6578674316406,283.4936218261719,291.1512145996094,293.9317321777344,293.1499938964844,293.1499938964844,280.3500061035156,35887.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762228727340698,1.0,0.0,0.0,3.6494603157043457,3.649484395980835,8.8869063574748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.17041015625,0.0,1531.7249755859375,1895.4371337890625,0.0,4095.804931640625,0.9050690531730652,1.0,0.0,3.0,1.0,0.0
12158340,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7668807506561279,0.3502463102340698,0.3203389346599579,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8704898953437805,0.5192320346832275,0.4961618185043335,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9990000128746032,0.7903980612754822,0.5517460107803345,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7602934837341309,0.3413293063640594,0.3286719024181366,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6574495434761047,0.218501940369606,1.0101289749145508,284.81085205078125,284.95001220703125,298.434326171875,288.096923828125,297.5082092285156,297.15460205078125,284.80859375,1.0,0.6383639574050903,0.3742955327033996,0.3742955327033996,1.0,1.0,-3.250654935836792,0.898908257484436,2.3517465591430664,0.1656987220048904,0.8973431587219238,0.8973431587219238,0.0,193.52999877929688,166.0,44127.015625,0.0,3169.787841796875,1.0,280.3582458496094,283.254638671875,291.1531677246094,294.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,36098.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908824563026428,1.0,0.0,0.0,3.6465158462524414,3.646539688110352,8.872571015672293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.3701171875,0.0,1530.03125,1895.4371337890625,0.0,4222.57666015625,0.9045470952987672,1.0,0.0,3.0,1.0,0.0
12158400,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7668807506561279,0.3502463102340698,0.3203389346599579,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8704898953437805,0.5192320346832275,0.4961618185043335,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9990000128746032,0.7903980612754822,0.5517460107803345,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7602934837341309,0.3413293063640594,0.3286719024181366,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6574495434761047,0.218501940369606,1.0101289749145508,284.81085205078125,284.95001220703125,298.434326171875,288.096923828125,297.5082092285156,297.15460205078125,284.80859375,1.0,0.6383639574050903,0.3742955327033996,0.3742955327033996,1.0,1.0,-3.250654935836792,0.898908257484436,2.3517465591430664,0.1656987220048904,0.8973431587219238,0.8973431587219238,0.0,193.52999877929688,166.0,44127.015625,0.0,3169.787841796875,1.0,280.3582458496094,283.254638671875,291.1531677246094,294.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,36098.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908824563026428,1.0,0.0,0.0,3.6465158462524414,3.646539688110352,8.872571015672293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.3701171875,0.0,1530.03125,1895.4371337890625,0.0,4222.57666015625,0.9045470952987672,1.0,0.0,3.0,1.0,0.0
12158460,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7717422842979431,0.3484419286251068,0.3180650472640991,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8763174414634705,0.5166928768157959,0.4931052327156067,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.793276846408844,0.5382751822471619,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7655767202377319,0.3401537239551544,0.3270176351070404,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6614590883255005,0.217152863740921,1.0019035339355469,284.9471740722656,284.95001220703125,298.3889465332031,288.0818176269531,297.4964904785156,297.15655517578125,284.9472351074219,1.0,0.6292232275009155,0.3742757439613342,0.3742757439613342,1.0,1.0,-3.216956377029419,0.8876593112945557,2.329297065734864,0.1622535288333892,0.8984678387641907,0.8984678387641907,0.0,184.5477752685547,154.0,42679.37109375,0.0,3046.704833984375,1.0,280.64215087890625,283.4389343261719,291.0403137207031,293.75018310546875,293.1499938964844,293.1499938964844,280.95001220703125,36012.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978573441505432,1.0,0.0,0.0,3.6454591751098633,3.645483255386353,8.867430096870521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.14599609375,0.0,1528.2130126953125,1895.4371337890625,0.0,4116.31103515625,0.9042757153511048,1.0,0.0,3.0,1.0,0.0
12158520,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7717422842979431,0.3484419286251068,0.3180650472640991,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8763174414634705,0.5166928768157959,0.4931052327156067,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.793276846408844,0.5382751822471619,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7655767202377319,0.3401537239551544,0.3270176351070404,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6614590883255005,0.217152863740921,1.0019035339355469,284.9471740722656,284.95001220703125,298.3889465332031,288.0818176269531,297.4964904785156,297.15655517578125,284.9472351074219,1.0,0.6292232275009155,0.3742757439613342,0.3742757439613342,1.0,1.0,-3.216956377029419,0.8876593112945557,2.329297065734864,0.1622535288333892,0.8984678387641907,0.8984678387641907,0.0,184.5477752685547,154.0,42679.37109375,0.0,3046.704833984375,1.0,280.64215087890625,283.4389343261719,291.0403137207031,293.75018310546875,293.1499938964844,293.1499938964844,280.95001220703125,36012.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978573441505432,1.0,0.0,0.0,3.6454591751098633,3.645483255386353,8.867430096870521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.14599609375,0.0,1528.2130126953125,1895.4371337890625,0.0,4116.31103515625,0.9042757153511048,1.0,0.0,3.0,1.0,0.0
12158580,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7794654369354248,0.3477336764335632,0.3169081807136535,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8850777745246887,0.5153036713600159,0.491233766078949,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9990000128746032,0.8004306554794312,0.5207914710044861,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7734493017196655,0.3398268520832062,0.3261869549751282,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.6678286194801331,0.2164884060621261,0.9965322613716124,285.1029052734375,284.95001220703125,298.341064453125,288.0653381347656,297.5035400390625,297.1853332519531,285.1030578613281,1.0,0.6193434596061707,0.3742559850215912,0.3742559850215912,1.0,1.0,-3.1840953826904297,0.8766765594482422,2.3074188232421875,0.1589006632566452,0.901847779750824,0.901847779750824,0.0,174.1064453125,142.0,41257.9921875,0.0,2921.185546875,1.0,280.9416198730469,283.64117431640625,290.9965515136719,293.59942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35848.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613802433013916,1.0,0.0,0.0,3.650614976882935,3.650639057159424,8.892530445336888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.96484375,0.0,1532.718505859375,1895.4371337890625,0.0,3964.879638671875,0.9053223133087158,1.0,0.0,3.0,1.0,0.0
12158640,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7794654369354248,0.3477336764335632,0.3169081807136535,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8850777745246887,0.5153036713600159,0.491233766078949,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9990000128746032,0.8004306554794312,0.5207914710044861,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7734493017196655,0.3398268520832062,0.3261869549751282,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.6678286194801331,0.2164884060621261,0.9965322613716124,285.1029052734375,284.95001220703125,298.341064453125,288.0653381347656,297.5035400390625,297.1853332519531,285.1030578613281,1.0,0.6193434596061707,0.3742559850215912,0.3742559850215912,1.0,1.0,-3.1840953826904297,0.8766765594482422,2.3074188232421875,0.1589006632566452,0.901847779750824,0.901847779750824,0.0,174.1064453125,142.0,41257.9921875,0.0,2921.185546875,1.0,280.9416198730469,283.64117431640625,290.9965515136719,293.59942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35848.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613802433013916,1.0,0.0,0.0,3.650614976882935,3.650639057159424,8.892530445336888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.96484375,0.0,1532.718505859375,1895.4371337890625,0.0,3964.879638671875,0.9053223133087158,1.0,0.0,3.0,1.0,0.0
12158700,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7838798761367798,0.3470052480697632,0.3163374960422516,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8901005387306213,0.5142707228660583,0.490339994430542,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.8041171431541443,0.5113239288330078,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7779866456985474,0.3394629657268524,0.325829803943634,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6716073751449585,0.21608367562294,0.9942975044250488,284.9681701660156,284.95001220703125,298.316162109375,288.0565795898437,297.5055847167969,297.1981201171875,284.9598999023437,1.0,0.6142445206642151,0.3742461204528808,0.3742461204528808,1.0,1.0,-3.1678388118743896,0.8712344169616699,2.296604633331299,0.1572818756103515,0.9006766676902771,0.9006766676902771,0.0,168.64927673339844,142.0,42060.8359375,0.0,2858.038818359375,1.0,280.69854736328125,283.4697570800781,291.0699157714844,293.8097229003906,293.1499938964844,293.1499938964844,280.6499938964844,35920.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669488668441772,1.0,0.0,0.0,3.652235984802246,3.652260065078736,8.900429975255975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.31005859375,0.0,1535.0592041015625,1895.4371337890625,0.0,4014.281005859375,0.90568208694458,1.0,0.0,3.0,1.0,0.0
12158760,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7877562642097473,0.3458197712898254,0.3152673244476318,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.894666314125061,0.512759804725647,0.4889253377914428,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.807393491268158,0.5023056268692017,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7821348905563354,0.3387478590011596,0.325116366147995,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6750519871711731,0.2154443114995956,0.9910387992858888,284.91015625,284.95001220703125,298.2906799316406,288.0474548339844,297.5035705566406,297.2052307128906,284.9076843261719,1.0,0.6089328527450562,0.3745023310184479,0.3745023310184479,1.0,1.0,-3.1492373943328857,0.8657063841819763,2.2835309505462646,0.1561103761196136,0.8997897505760193,0.8997897505760193,0.0,163.40830993652344,145.0,42006.7734375,0.0,2791.898193359375,1.0,280.6578369140625,283.41162109375,291.0720520019531,293.7831115722656,293.1499938964844,293.1499938964844,280.95001220703125,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704235196113586,1.0,0.0,0.0,3.651505470275879,3.651529550552368,8.896868735064345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.01611328125,0.0,1534.84326171875,1895.4371337890625,0.0,4044.9384765625,0.9055992364883424,1.0,0.0,3.0,1.0,0.0
12158820,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7915910482406616,0.3444419801235199,0.3135606646537781,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8991495966911316,0.5106585621833801,0.4864684343338012,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.8149272799491882,0.4925637245178222,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7864068150520325,0.3378938734531402,0.3239281475543976,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6783983707427979,0.2145468294620514,0.9854857325553894,285.0561828613281,284.95001220703125,298.2377624511719,288.0281066894531,297.5069274902344,297.22979736328125,285.05670166015625,1.0,0.6029261946678162,0.3750147223472595,0.3750147223472595,1.0,1.0,-3.1243903636932373,0.8588565587997437,2.265533924102783,0.1548180878162384,0.9024120569229126,0.9024120569229126,0.0,157.63560485839844,148.0,40715.6953125,0.0,2711.226806640625,1.0,280.9421691894531,283.6025695800781,290.9822692871094,293.5636901855469,293.1499938964844,293.1499938964844,280.6499938964844,35883.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576939344406128,1.0,0.0,0.0,3.655128002166748,3.655152082443237,8.914529985304398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.146484375,0.0,1538.007568359375,1895.4371337890625,0.0,3932.0029296875,0.9063538908958436,1.0,0.0,3.0,1.0,0.0
12158880,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7915910482406616,0.3444419801235199,0.3135606646537781,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8991495966911316,0.5106585621833801,0.4864684343338012,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.8149272799491882,0.4925637245178222,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7864068150520325,0.3378938734531402,0.3239281475543976,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6783983707427979,0.2145468294620514,0.9854857325553894,285.0561828613281,284.95001220703125,298.2377624511719,288.0281066894531,297.5069274902344,297.22979736328125,285.05670166015625,1.0,0.6029261946678162,0.3750147223472595,0.3750147223472595,1.0,1.0,-3.1243903636932373,0.8588565587997437,2.265533924102783,0.1548180878162384,0.9024120569229126,0.9024120569229126,0.0,157.63560485839844,148.0,40715.6953125,0.0,2711.226806640625,1.0,280.9421691894531,283.6025695800781,290.9822692871094,293.5636901855469,293.1499938964844,293.1499938964844,280.6499938964844,35883.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576939344406128,1.0,0.0,0.0,3.655128002166748,3.655152082443237,8.914529985304398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.146484375,0.0,1538.007568359375,1895.4371337890625,0.0,3932.0029296875,0.9063538908958436,1.0,0.0,3.0,1.0,0.0
12158940,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.792201817035675,0.3422741591930389,0.3119042515754699,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.899966835975647,0.507809579372406,0.4840904474258423,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8199330568313599,0.4888619780540466,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7875282168388367,0.3365283906459808,0.3228334784507751,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6790013313293457,0.2133197337388992,0.9805317521095276,284.8731994628906,284.95001220703125,298.1823425292969,288.0072631835937,297.49493408203125,297.2342224121094,284.8713073730469,1.0,0.5995574593544006,0.3755271136760711,0.3755271136760711,1.0,1.0,-3.107816934585572,0.8547298908233643,2.253087043762207,0.1546714603900909,0.8999210596084595,0.8999210596084595,0.0,155.19224548339844,151.0,41594.8671875,0.0,2665.5068359375,1.0,280.6578063964844,283.3817138671875,291.03778076171875,293.7245483398437,293.1499938964844,293.1499938964844,280.3500061035156,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675300121307372,1.0,0.0,0.0,3.654409408569336,3.654433488845825,8.911025588531629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9150390625,0.0,1538.3955078125,1895.4371337890625,0.0,4019.417724609375,0.9062782526016236,1.0,0.0,3.0,1.0,0.0
12159000,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.792201817035675,0.3422741591930389,0.3119042515754699,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.899966835975647,0.507809579372406,0.4840904474258423,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8199330568313599,0.4888619780540466,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7875282168388367,0.3365283906459808,0.3228334784507751,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6790013313293457,0.2133197337388992,0.9805317521095276,284.8731994628906,284.95001220703125,298.1823425292969,288.0072631835937,297.49493408203125,297.2342224121094,284.8713073730469,1.0,0.5995574593544006,0.3755271136760711,0.3755271136760711,1.0,1.0,-3.107816934585572,0.8547298908233643,2.253087043762207,0.1546714603900909,0.8999210596084595,0.8999210596084595,0.0,155.19224548339844,151.0,41594.8671875,0.0,2665.5068359375,1.0,280.6578063964844,283.3817138671875,291.03778076171875,293.7245483398437,293.1499938964844,293.1499938964844,280.3500061035156,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675300121307372,1.0,0.0,0.0,3.654409408569336,3.654433488845825,8.911025588531629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9150390625,0.0,1538.3955078125,1895.4371337890625,0.0,4019.417724609375,0.9062782526016236,1.0,0.0,3.0,1.0,0.0
12159060,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7889279127120972,0.3390490710735321,0.3092454671859741,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.8966480493545532,0.5038032531738281,0.4805973768234253,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.9990000128746032,0.8216943144798279,0.4905800819396972,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.7849665284156799,0.3342312574386596,0.3209010362625122,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.6762112379074097,0.2113358527421951,0.97261244058609,284.6710510253906,284.95001220703125,298.1244201660156,287.9848937988281,297.4645690917969,297.21435546875,284.66900634765625,1.0,0.5975273847579956,0.3759223520755768,0.3759223520755768,1.0,1.0,-3.090643882751465,0.8500708341598511,2.240573167800904,0.1541469097137451,0.8945503830909729,0.8945503830909729,0.0,155.33480834960938,154.0,42428.71484375,0.0,2632.692138671875,1.0,280.3582458496094,283.1442565917969,291.0328063964844,293.7887878417969,293.1499938964844,293.1499938964844,280.6499938964844,36284.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804189801216124,1.0,0.0,0.0,3.6445720195770255,3.644595861434937,8.863114544510609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.14111328125,0.0,1529.265380859375,1895.4371337890625,0.0,4132.36474609375,0.9042394757270812,1.0,0.0,3.0,1.0,0.0
12159120,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7889279127120972,0.3390490710735321,0.3092454671859741,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.8966480493545532,0.5038032531738281,0.4805973768234253,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.9990000128746032,0.8216943144798279,0.4905800819396972,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.7849665284156799,0.3342312574386596,0.3209010362625122,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.6762112379074097,0.2113358527421951,0.97261244058609,284.6710510253906,284.95001220703125,298.1244201660156,287.9848937988281,297.4645690917969,297.21435546875,284.66900634765625,1.0,0.5975273847579956,0.3759223520755768,0.3759223520755768,1.0,1.0,-3.090643882751465,0.8500708341598511,2.240573167800904,0.1541469097137451,0.8945503830909729,0.8945503830909729,0.0,155.33480834960938,154.0,42428.71484375,0.0,2632.692138671875,1.0,280.3582458496094,283.1442565917969,291.0328063964844,293.7887878417969,293.1499938964844,293.1499938964844,280.6499938964844,36284.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804189801216124,1.0,0.0,0.0,3.6445720195770255,3.644595861434937,8.863114544510609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.14111328125,0.0,1529.265380859375,1895.4371337890625,0.0,4132.36474609375,0.9042394757270812,1.0,0.0,3.0,1.0,0.0
12159180,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7851916551589966,0.3369280099868774,0.3070302307605743,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8926016688346863,0.5008424520492554,0.4774820208549499,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9990000128746032,0.823795735836029,0.4938604831695556,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7816975116729736,0.3325738906860351,0.3191271424293518,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.6726492047309875,0.2096547186374664,0.9645786285400392,284.82427978515625,284.95001220703125,298.0639953613281,287.9609069824219,297.44171142578125,297.2055053710937,284.82501220703125,1.0,0.5963726043701172,0.3763175904750824,0.3763175904750824,1.0,1.0,-3.0763802528381348,0.8463693857192993,2.230010986328125,0.1538048833608627,0.8941342234611511,0.8941342234611511,0.0,156.35000610351562,157.0,41150.46484375,0.0,2610.38232421875,1.0,280.64208984375,283.34429931640625,290.9152526855469,293.52862548828125,293.1499938964844,293.1499938964844,280.95001220703125,36197.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671534895896912,1.0,0.0,0.0,3.636467933654785,3.6364917755126953,8.82374195043667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.8740234375,0.0,1519.64013671875,1895.4371337890625,0.0,4016.090087890625,0.9023969173431396,1.0,0.0,3.0,1.0,0.0
12159240,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7851916551589966,0.3369280099868774,0.3070302307605743,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8926016688346863,0.5008424520492554,0.4774820208549499,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9990000128746032,0.823795735836029,0.4938604831695556,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7816975116729736,0.3325738906860351,0.3191271424293518,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.6726492047309875,0.2096547186374664,0.9645786285400392,284.82427978515625,284.95001220703125,298.0639953613281,287.9609069824219,297.44171142578125,297.2055053710937,284.82501220703125,1.0,0.5963726043701172,0.3763175904750824,0.3763175904750824,1.0,1.0,-3.0763802528381348,0.8463693857192993,2.230010986328125,0.1538048833608627,0.8941342234611511,0.8941342234611511,0.0,156.35000610351562,157.0,41150.46484375,0.0,2610.38232421875,1.0,280.64208984375,283.34429931640625,290.9152526855469,293.52862548828125,293.1499938964844,293.1499938964844,280.95001220703125,36197.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671534895896912,1.0,0.0,0.0,3.636467933654785,3.6364917755126953,8.82374195043667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.8740234375,0.0,1519.64013671875,1895.4371337890625,0.0,4016.090087890625,0.9023969173431396,1.0,0.0,3.0,1.0,0.0
12159300,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7837955355644226,0.336293488740921,0.3063534796237945,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8909943103790283,0.4998335242271423,0.4764054715633392,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9990000128746032,0.8253380656242371,0.4953416883945465,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7804527878761292,0.3321056067943573,0.3185926973819732,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6712269186973572,0.2090669423341751,0.9616679549217224,284.95660400390625,284.95001220703125,298.0328369140625,287.9483337402344,297.4342041015625,297.206787109375,284.964111328125,1.0,0.5961502194404602,0.3765152096748352,0.3765152096748352,1.0,1.0,-3.071907997131348,0.8454066514968872,2.22650146484375,0.1539321988821029,0.8954575657844543,0.8954575657844543,0.0,156.89266967773438,157.0,40111.3984375,0.0,2604.596923828125,1.0,280.8984069824219,283.517822265625,290.8619384765625,293.3509521484375,293.1499938964844,293.1499938964844,280.95001220703125,36098.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563791751861572,1.0,0.0,0.0,3.6347787380218506,3.6348025798797607,8.815546834739507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.8740234375,0.0,1517.03369140625,1895.4371337890625,0.0,3920.24462890625,0.9019896388053894,1.0,0.0,3.0,1.0,0.0
12159360,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7827047109603882,0.3358417749404907,0.3059369325637817,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8896706104278564,0.4990442395210266,0.4756337106227875,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.827127993106842,0.4966876208782196,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7794839143753052,0.3318237066268921,0.3182961940765381,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6700776219367981,0.2086280733346939,0.959584891796112,285.0000305175781,284.95001220703125,298.0010681152344,287.9353332519531,297.4284973144531,297.2108764648437,285.0009460449219,1.0,0.5961594581604004,0.3766627311706543,0.3766627311706543,1.0,1.0,-3.069234132766724,0.8449174165725708,2.2243168354034424,0.1541319489479065,0.8962690234184265,0.8962690234184265,0.0,157.4442596435547,160.0,39936.875,0.0,2602.333251953125,1.0,280.9417724609375,283.5648193359375,290.8685302734375,293.3868408203125,293.1499938964844,293.1499938964844,281.25,36014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950344443321228,1.0,0.0,0.0,3.635326385498047,3.635350465774536,8.818203696137061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3291015625,0.0,1517.0108642578125,1895.4371337890625,0.0,3866.064453125,0.9020219445228576,1.0,0.0,3.0,1.0,0.0
12159420,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7805512547492981,0.3352088630199432,0.3053423464298248,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.8870304822921753,0.4978094100952148,0.4744229614734649,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9990000128746032,0.8310666680335999,0.4997393488883972,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7776278853416443,0.3315704762935638,0.3180161416530609,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.6679420471191406,0.2080161571502685,0.956714689731598,285.18328857421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4186096191406,297.2218017578125,285.1843566894531,1.0,0.5967271327972412,0.3769577443599701,0.3769577443599701,1.0,1.0,-3.066941499710083,0.844944953918457,2.221996307373047,0.154865488409996,0.9009020924568176,0.9009020924568176,0.0,158.85272216796875,163.0,38899.1015625,0.0,2605.28759765625,1.0,281.2416381835937,283.7912292480469,290.84765625,293.2944030761719,293.1499938964844,293.1499938964844,280.95001220703125,35786.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352846145629884,1.0,0.0,0.0,3.6426327228546143,3.642656564712525,8.853684789755789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.408203125,0.0,1523.391845703125,1895.4371337890625,0.0,3729.483154296875,0.9035013318061828,1.0,0.0,3.0,1.0,0.0
12159480,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7805512547492981,0.3352088630199432,0.3053423464298248,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.8870304822921753,0.4978094100952148,0.4744229614734649,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9990000128746032,0.8310666680335999,0.4997393488883972,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7776278853416443,0.3315704762935638,0.3180161416530609,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.6679420471191406,0.2080161571502685,0.956714689731598,285.18328857421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4186096191406,297.2218017578125,285.1843566894531,1.0,0.5967271327972412,0.3769577443599701,0.3769577443599701,1.0,1.0,-3.066941499710083,0.844944953918457,2.221996307373047,0.154865488409996,0.9009020924568176,0.9009020924568176,0.0,158.85272216796875,163.0,38899.1015625,0.0,2605.28759765625,1.0,281.2416381835937,283.7912292480469,290.84765625,293.2944030761719,293.1499938964844,293.1499938964844,280.95001220703125,35786.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352846145629884,1.0,0.0,0.0,3.6426327228546143,3.642656564712525,8.853684789755789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.408203125,0.0,1523.391845703125,1895.4371337890625,0.0,3729.483154296875,0.9035013318061828,1.0,0.0,3.0,1.0,0.0
12159540,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7767791152000427,0.3331470787525177,0.3040437698364258,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8828036785125732,0.4951672852039337,0.4725281596183777,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8324908018112183,0.5047481060028076,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7744331955909729,0.3303655385971069,0.3173290193080902,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6646931171417236,0.2067939937114715,0.9528600573539734,284.9993896484375,284.95001220703125,297.8676452636719,287.879150390625,297.3907165527344,297.2091064453125,284.99761962890625,1.0,0.5976698398590088,0.3772527575492859,0.3772527575492859,1.0,1.0,-3.063671350479126,0.8446357250213623,2.219035625457764,0.1555989384651184,0.9000831246376038,0.9000831246376038,0.0,161.20372009277344,166.0,39768.7421875,0.0,2611.271240234375,1.0,280.9578552246094,283.5674743652344,290.92462158203125,293.4949951171875,293.1499938964844,293.1499938964844,280.6499938964844,35902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489876627922058,1.0,0.0,0.0,3.6470906734466553,3.647114515304565,8.875368848748622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.564453125,0.0,1529.206298828125,1895.4371337890625,0.0,3853.837646484375,0.9045490622520448,1.0,0.0,3.0,1.0,0.0
12159600,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7767791152000427,0.3331470787525177,0.3040437698364258,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8828036785125732,0.4951672852039337,0.4725281596183777,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8324908018112183,0.5047481060028076,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7744331955909729,0.3303655385971069,0.3173290193080902,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6646931171417236,0.2067939937114715,0.9528600573539734,284.9993896484375,284.95001220703125,297.8676452636719,287.879150390625,297.3907165527344,297.2091064453125,284.99761962890625,1.0,0.5976698398590088,0.3772527575492859,0.3772527575492859,1.0,1.0,-3.063671350479126,0.8446357250213623,2.219035625457764,0.1555989384651184,0.9000831246376038,0.9000831246376038,0.0,161.20372009277344,166.0,39768.7421875,0.0,2611.271240234375,1.0,280.9578552246094,283.5674743652344,290.92462158203125,293.4949951171875,293.1499938964844,293.1499938964844,280.6499938964844,35902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489876627922058,1.0,0.0,0.0,3.6470906734466553,3.647114515304565,8.875368848748622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.564453125,0.0,1529.206298828125,1895.4371337890625,0.0,3853.837646484375,0.9045490622520448,1.0,0.0,3.0,1.0,0.0
