time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159660,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7706359624862671,0.3298274576663971,0.3014397621154785,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8762031197547913,0.4911101460456848,0.4691448807716369,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.831006646156311,0.5123172998428345,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7690680623054504,0.3280346989631653,0.3155121207237243,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6594046354293823,0.2046685963869094,0.94497811794281,284.7968139648437,284.95001220703125,297.79718017578125,287.84844970703125,297.3468933105469,297.1755065917969,284.794677734375,1.0,0.5983842611312866,0.3773737251758575,0.3773737251758575,1.0,1.0,-3.053919792175293,0.8416851162910461,2.2122344970703125,0.1551091372966766,0.8963927626609802,0.8963927626609802,0.0,164.60043334960938,169.0,40652.79296875,0.0,2610.222412109375,1.0,280.6582946777344,283.3288269042969,290.91259765625,293.56072998046875,293.1499938964844,293.1499938964844,280.95001220703125,36118.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654059410095216,1.0,0.0,0.0,3.6434245109558105,3.6434483528137207,8.857534226081043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8076171875,0.0,1526.7493896484375,1895.4371337890625,0.0,4000.6259765625,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
12159720,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7706359624862671,0.3298274576663971,0.3014397621154785,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8762031197547913,0.4911101460456848,0.4691448807716369,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.831006646156311,0.5123172998428345,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7690680623054504,0.3280346989631653,0.3155121207237243,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6594046354293823,0.2046685963869094,0.94497811794281,284.7968139648437,284.95001220703125,297.79718017578125,287.84844970703125,297.3468933105469,297.1755065917969,284.794677734375,1.0,0.5983842611312866,0.3773737251758575,0.3773737251758575,1.0,1.0,-3.053919792175293,0.8416851162910461,2.2122344970703125,0.1551091372966766,0.8963927626609802,0.8963927626609802,0.0,164.60043334960938,169.0,40652.79296875,0.0,2610.222412109375,1.0,280.6582946777344,283.3288269042969,290.91259765625,293.56072998046875,293.1499938964844,293.1499938964844,280.95001220703125,36118.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654059410095216,1.0,0.0,0.0,3.6434245109558105,3.6434483528137207,8.857534226081043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8076171875,0.0,1526.7493896484375,1895.4371337890625,0.0,4000.6259765625,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
12159780,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7651219964027405,0.3275204002857208,0.2991484999656677,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8701273798942566,0.4879682958126068,0.4659636318683624,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.8303149938583374,0.5194491147994995,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7640705108642578,0.326250284910202,0.3137174546718597,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6542941927909851,0.2027676999568939,0.9364156126976012,284.9476928710937,284.95001220703125,297.72418212890625,287.81597900390625,297.3129577636719,297.1563720703125,284.94830322265625,1.0,0.5989280343055725,0.3774947226047516,0.3774947226047516,1.0,1.0,-3.0434587001800537,0.8384860157966614,2.204972505569458,0.1543726176023483,0.8976066708564758,0.8976066708564758,0.0,167.7951202392578,172.0,39407.3359375,0.0,2606.759765625,1.0,280.9421081542969,283.52606201171875,290.7773742675781,293.28680419921875,293.1499938964844,293.1499938964844,281.25,36019.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534923434257508,1.0,0.0,0.0,3.641961097717285,3.6419851779937744,8.850420272210613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.37060546875,0.0,1524.391357421875,1895.4371337890625,0.0,3894.36865234375,0.9035013318061828,1.0,0.0,3.0,1.0,0.0
12159840,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7651219964027405,0.3275204002857208,0.2991484999656677,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8701273798942566,0.4879682958126068,0.4659636318683624,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.8303149938583374,0.5194491147994995,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7640705108642578,0.326250284910202,0.3137174546718597,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6542941927909851,0.2027676999568939,0.9364156126976012,284.9476928710937,284.95001220703125,297.72418212890625,287.81597900390625,297.3129577636719,297.1563720703125,284.94830322265625,1.0,0.5989280343055725,0.3774947226047516,0.3774947226047516,1.0,1.0,-3.0434587001800537,0.8384860157966614,2.204972505569458,0.1543726176023483,0.8976066708564758,0.8976066708564758,0.0,167.7951202392578,172.0,39407.3359375,0.0,2606.759765625,1.0,280.9421081542969,283.52606201171875,290.7773742675781,293.28680419921875,293.1499938964844,293.1499938964844,281.25,36019.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534923434257508,1.0,0.0,0.0,3.641961097717285,3.6419851779937744,8.850420272210613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.37060546875,0.0,1524.391357421875,1895.4371337890625,0.0,3894.36865234375,0.9035013318061828,1.0,0.0,3.0,1.0,0.0
12159900,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7630892395973206,0.3267892599105835,0.2984126508235931,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8677951693534851,0.4868513345718384,0.4648181200027466,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.8306021094322205,0.5223386883735657,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7622014284133911,0.3256999552249908,0.3131396770477295,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6523016691207886,0.2020550668239593,0.933103084564209,285.08135986328125,284.95001220703125,297.686767578125,287.799072265625,297.3005065917969,297.1533508300781,285.0891418457031,1.0,0.5992776155471802,0.3775551915168762,0.3775551915168762,1.0,1.0,-3.03999137878418,0.8374795317649841,2.20251202583313,0.1541981250047683,0.8997689485549927,0.8997689485549927,0.0,169.1352081298828,172.0,38440.59375,0.0,2607.0712890625,1.0,281.1985778808594,283.7015686035156,290.7157287597656,293.1026916503906,293.1499938964844,293.1499938964844,281.25,35918.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942819118499756,1.0,0.0,0.0,3.643643379211426,3.643667221069336,8.858598334882117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.884765625,0.0,1525.4971923828125,1895.4371337890625,0.0,3798.047119140625,0.9038466215133668,1.0,0.0,3.0,1.0,0.0
12159960,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7614967226982117,0.3262583017349243,0.2979412972927093,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8658989071846008,0.4859644472599029,0.46397465467453,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.831233561038971,0.5248181223869324,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7607316970825195,0.3253381550312042,0.3127918839454651,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.6506849527359009,0.2014929354190826,0.9305800199508668,285.12518310546875,284.95001220703125,297.6487121582031,287.7816772460937,297.2903747558594,297.1537475585937,285.1260681152344,1.0,0.5997214913368225,0.3777013123035431,0.3777013123035431,1.0,1.0,-3.037938117980957,0.8371667861938477,2.2007713317871094,0.1543961018323898,0.9014233350753784,0.9014233350753784,0.0,170.3286590576172,160.0,38301.0703125,0.0,2609.324951171875,1.0,281.2416687011719,283.7488098144531,290.7174987792969,293.1358642578125,293.1499938964844,293.1499938964844,280.95001220703125,35831.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369885325431824,1.0,0.0,0.0,3.647629976272583,3.647654056549072,8.877994446265802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.7646484375,0.0,1529.27099609375,1895.4371337890625,0.0,3745.02685546875,0.9046460390090942,1.0,0.0,3.0,1.0,0.0
12160020,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7613691687583923,0.3237728476524353,0.2960832118988037,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.865939736366272,0.4827852845191955,0.4613805711269378,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.8311097025871277,0.521809995174408,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7611048817634583,0.3236514329910278,0.3114619851112366,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6502872109413147,0.1997656524181366,0.923544466495514,284.9294738769531,284.95001220703125,297.5707092285156,287.7455139160156,297.2583923339844,297.139404296875,284.9270324707031,1.0,0.5956336855888367,0.3779935538768768,0.3779935538768768,1.0,1.0,-3.018939971923828,0.8315250873565674,2.1874148845672607,0.1534580290317535,0.899604320526123,0.899604320526123,0.0,168.05369567871094,163.0,38997.1328125,0.0,2561.3857421875,1.0,280.95782470703125,283.5159606933594,290.7818298339844,293.3103332519531,293.1499938964844,293.1499938964844,281.25,35977.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948683738708496,1.0,0.0,0.0,3.649413108825684,3.6494369506835938,8.886675573194225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.9658203125,0.0,1532.3453369140625,1895.4371337890625,0.0,3851.09619140625,0.9051160216331482,1.0,0.0,3.0,1.0,0.0
12160080,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7613691687583923,0.3237728476524353,0.2960832118988037,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.865939736366272,0.4827852845191955,0.4613805711269378,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.8311097025871277,0.521809995174408,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7611048817634583,0.3236514329910278,0.3114619851112366,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6502872109413147,0.1997656524181366,0.923544466495514,284.9294738769531,284.95001220703125,297.5707092285156,287.7455139160156,297.2583923339844,297.139404296875,284.9270324707031,1.0,0.5956336855888367,0.3779935538768768,0.3779935538768768,1.0,1.0,-3.018939971923828,0.8315250873565674,2.1874148845672607,0.1534580290317535,0.899604320526123,0.899604320526123,0.0,168.05369567871094,163.0,38997.1328125,0.0,2561.3857421875,1.0,280.95782470703125,283.5159606933594,290.7818298339844,293.3103332519531,293.1499938964844,293.1499938964844,281.25,35977.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948683738708496,1.0,0.0,0.0,3.649413108825684,3.6494369506835938,8.886675573194225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.9658203125,0.0,1532.3453369140625,1895.4371337890625,0.0,3851.09619140625,0.9051160216331482,1.0,0.0,3.0,1.0,0.0
12160140,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7594808340072632,0.3217775821685791,0.2940128743648529,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8639703989028931,0.4799909293651581,0.4584743976593017,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.8324568271636963,0.5220835208892822,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7596920728683472,0.3221620917320251,0.3098717927932739,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.6483398675918579,0.198141947388649,0.9156898856163024,285.0807189941406,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13677978515625,285.0811767578125,1.0,0.5934931635856628,0.3782857954502105,0.3782857954502105,1.0,1.0,-3.001916646957397,0.8265677690505981,2.1753487586975098,0.1522351205348968,0.9025878310203552,0.9025878310203552,0.0,167.51727294921875,166.0,37819.6015625,0.0,2526.5986328125,1.0,281.2421875,283.7138977050781,290.6677551269531,293.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35852.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370543956756592,1.0,0.0,0.0,3.654133081436157,3.654157161712648,8.909678399504628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.61669921875,0.0,1536.6680908203125,1895.4371337890625,0.0,3745.627197265625,0.90611070394516,1.0,0.0,3.0,1.0,0.0
12160200,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7594808340072632,0.3217775821685791,0.2940128743648529,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8639703989028931,0.4799909293651581,0.4584743976593017,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.8324568271636963,0.5220835208892822,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7596920728683472,0.3221620917320251,0.3098717927932739,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.6483398675918579,0.198141947388649,0.9156898856163024,285.0807189941406,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13677978515625,285.0811767578125,1.0,0.5934931635856628,0.3782857954502105,0.3782857954502105,1.0,1.0,-3.001916646957397,0.8265677690505981,2.1753487586975098,0.1522351205348968,0.9025878310203552,0.9025878310203552,0.0,167.51727294921875,166.0,37819.6015625,0.0,2526.5986328125,1.0,281.2421875,283.7138977050781,290.6677551269531,293.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35852.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370543956756592,1.0,0.0,0.0,3.654133081436157,3.654157161712648,8.909678399504628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.61669921875,0.0,1536.6680908203125,1895.4371337890625,0.0,3745.627197265625,0.90611070394516,1.0,0.0,3.0,1.0,0.0
12160260,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7564072012901306,0.3190225064754486,0.2919454276561737,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.860636293888092,0.4764541089534759,0.4555741846561432,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8319257497787476,0.5248764753341675,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7571049332618713,0.3201587498188019,0.3083027005195617,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6454511880874634,0.1962121129035949,0.9081375002861024,284.8860778808594,284.95001220703125,297.4071655273437,287.6674499511719,297.2004699707031,297.1215515136719,284.88385009765625,1.0,0.5923895239830017,0.3787102401256561,0.3787102401256561,1.0,1.0,-2.9883408546447754,0.8230956792831421,2.165245294570923,0.1519358307123184,0.9001792073249817,0.9001792073249817,0.0,168.42385864257812,154.0,38550.6640625,0.0,2505.879638671875,1.0,280.95782470703125,283.48297119140625,290.7041320800781,293.2089538574219,293.1499938964844,293.1499938964844,280.6499938964844,36019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482910633087158,1.0,0.0,0.0,3.654319286346436,3.654343366622925,8.910585620469647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.86669921875,0.0,1538.1234130859375,1895.4371337890625,0.0,3847.5537109375,0.9062411785125732,1.0,0.0,3.0,1.0,0.0
12160320,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7564072012901306,0.3190225064754486,0.2919454276561737,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.860636293888092,0.4764541089534759,0.4555741846561432,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8319257497787476,0.5248764753341675,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7571049332618713,0.3201587498188019,0.3083027005195617,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6454511880874634,0.1962121129035949,0.9081375002861024,284.8860778808594,284.95001220703125,297.4071655273437,287.6674499511719,297.2004699707031,297.1215515136719,284.88385009765625,1.0,0.5923895239830017,0.3787102401256561,0.3787102401256561,1.0,1.0,-2.9883408546447754,0.8230956792831421,2.165245294570923,0.1519358307123184,0.9001792073249817,0.9001792073249817,0.0,168.42385864257812,154.0,38550.6640625,0.0,2505.879638671875,1.0,280.95782470703125,283.48297119140625,290.7041320800781,293.2089538574219,293.1499938964844,293.1499938964844,280.6499938964844,36019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482910633087158,1.0,0.0,0.0,3.654319286346436,3.654343366622925,8.910585620469647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.86669921875,0.0,1538.1234130859375,1895.4371337890625,0.0,3847.5537109375,0.9062411785125732,1.0,0.0,3.0,1.0,0.0
12160380,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7552390098571777,0.3152222633361816,0.2886721491813659,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8598341941833496,0.4717570841312408,0.4513322114944458,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9990000128746032,0.8296798467636108,0.5214622020721436,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.7566064596176147,0.3172418773174286,0.3056796789169311,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.6441776752471924,0.1935846358537674,0.8967710733413696,284.6690368652344,284.95001220703125,297.3216552734375,287.62548828125,297.15679931640625,297.09381103515625,284.6661071777344,1.0,0.5866050720214844,0.3791346848011017,0.3791346848011017,1.0,1.0,-2.958409309387207,0.8140652775764465,2.144343852996826,0.1499450057744979,0.8946985006332397,0.8946985006332397,0.0,165.52198791503906,157.0,39207.08203125,0.0,2435.98681640625,1.0,280.6582336425781,283.2336120605469,290.6778869628906,293.2437438964844,293.1499938964844,293.1499938964844,280.95001220703125,36275.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962234616279602,1.0,0.0,0.0,3.644925355911255,3.644949436187744,8.864833489496959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.60888671875,0.0,1529.5916748046875,1895.4371337890625,0.0,3972.480224609375,0.9043092131614684,1.0,0.0,3.0,1.0,0.0
12160440,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7552390098571777,0.3152222633361816,0.2886721491813659,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8598341941833496,0.4717570841312408,0.4513322114944458,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9990000128746032,0.8296798467636108,0.5214622020721436,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.7566064596176147,0.3172418773174286,0.3056796789169311,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.6441776752471924,0.1935846358537674,0.8967710733413696,284.6690368652344,284.95001220703125,297.3216552734375,287.62548828125,297.15679931640625,297.09381103515625,284.6661071777344,1.0,0.5866050720214844,0.3791346848011017,0.3791346848011017,1.0,1.0,-2.958409309387207,0.8140652775764465,2.144343852996826,0.1499450057744979,0.8946985006332397,0.8946985006332397,0.0,165.52198791503906,157.0,39207.08203125,0.0,2435.98681640625,1.0,280.6582336425781,283.2336120605469,290.6778869628906,293.2437438964844,293.1499938964844,293.1499938964844,280.95001220703125,36275.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962234616279602,1.0,0.0,0.0,3.644925355911255,3.644949436187744,8.864833489496959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.60888671875,0.0,1529.5916748046875,1895.4371337890625,0.0,3972.480224609375,0.9043092131614684,1.0,0.0,3.0,1.0,0.0
12160500,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7540587186813354,0.3136657774448395,0.2870315611362457,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8587156534194946,0.469700425863266,0.4491548538208008,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9990000128746032,0.8293942213058472,0.5210042595863342,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7557064294815063,0.3159513771533966,0.3042972683906555,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.6429525017738342,0.1923488676548004,0.8907336592674255,284.7775573730469,284.95001220703125,297.2779541015625,287.6037292480469,297.1398010253906,297.0868530273437,284.784423828125,1.0,0.5846524834632874,0.3793469071388244,0.3793469071388244,1.0,1.0,-2.9443376064300537,0.8098594546318054,2.1344780921936035,0.1487611979246139,0.8945701122283936,0.8945701122283936,0.0,164.7365264892578,157.0,38100.015625,0.0,2406.47265625,1.0,280.90118408203125,283.38641357421875,290.5673217773437,292.97637939453125,293.1499938964844,293.1499938964844,280.95001220703125,36247.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540299773216248,1.0,0.0,0.0,3.6398658752441406,3.639889717102051,8.840239615892642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0126953125,0.0,1523.7681884765625,1895.4371337890625,0.0,3899.19384765625,0.9032153487205504,1.0,0.0,3.0,1.0,0.0
12160560,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7531234622001648,0.31254643201828,0.2858805954456329,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.857714831829071,0.4680912792682647,0.4474804103374481,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9990000128746032,0.8296682834625244,0.5209096074104309,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7549161911010742,0.3149841427803039,0.3032641410827636,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.6418355107307434,0.1913387030363083,0.8857844471931458,284.8121032714844,284.95001220703125,297.2336120605469,287.5814819335937,297.1268310546875,297.08575439453125,284.8124389648437,1.0,0.5831224322319031,0.3796629011631012,0.3796629011631012,1.0,1.0,-2.933631181716919,0.8070410490036011,2.1265900135040283,0.1482931673526764,0.8940383195877075,0.8940383195877075,0.0,164.27301025390625,160.0,37826.76953125,0.0,2384.84228515625,1.0,280.9422302246094,283.4264221191406,290.5296325683594,292.9463195800781,293.1499938964844,293.1499938964844,281.25,36204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475995302200316,1.0,0.0,0.0,3.636557102203369,3.6365809440612793,8.824175097288389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.5341796875,0.0,1519.7918701171875,1895.4371337890625,0.0,3841.31103515625,0.9024196863174438,1.0,0.0,3.0,1.0,0.0
12160620,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7515010237693787,0.3109789192676544,0.2842998206615448,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8558071851730347,0.465629905462265,0.4449544548988342,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8310465812683105,0.5215066075325012,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7534781098365784,0.313640832901001,0.3018302917480469,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6398266553878784,0.1897810101509094,0.8781773447990417,284.9859619140625,284.95001220703125,297.14306640625,287.5354309082031,297.10626220703125,297.0915832519531,284.9867248535156,1.0,0.5812007188796997,0.380294919013977,0.380294919013977,1.0,1.0,-2.918537378311157,0.8035698533058167,2.1149673461914062,0.1481318920850753,0.8959658145904541,0.8959658145904541,0.0,163.99517822265625,163.0,36629.91796875,0.0,2356.440185546875,1.0,281.2416381835937,283.6477966308594,290.4593200683594,292.77801513671875,293.1499938964844,293.1499938964844,281.54998779296875,36028.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286361336708068,1.0,0.0,0.0,3.6348469257354736,3.634871006011963,8.815877663437277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.47509765625,0.0,1516.58935546875,1895.4371337890625,0.0,3668.633544921875,0.9019240736961364,1.0,0.0,3.0,1.0,0.0
12160680,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7515010237693787,0.3109789192676544,0.2842998206615448,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8558071851730347,0.465629905462265,0.4449544548988342,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8310465812683105,0.5215066075325012,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7534781098365784,0.313640832901001,0.3018302917480469,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6398266553878784,0.1897810101509094,0.8781773447990417,284.9859619140625,284.95001220703125,297.14306640625,287.5354309082031,297.10626220703125,297.0915832519531,284.9867248535156,1.0,0.5812007188796997,0.380294919013977,0.380294919013977,1.0,1.0,-2.918537378311157,0.8035698533058167,2.1149673461914062,0.1481318920850753,0.8959658145904541,0.8959658145904541,0.0,163.99517822265625,163.0,36629.91796875,0.0,2356.440185546875,1.0,281.2416381835937,283.6477966308594,290.4593200683594,292.77801513671875,293.1499938964844,293.1499938964844,281.54998779296875,36028.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286361336708068,1.0,0.0,0.0,3.6348469257354736,3.634871006011963,8.815877663437277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.47509765625,0.0,1516.58935546875,1895.4371337890625,0.0,3668.633544921875,0.9019240736961364,1.0,0.0,3.0,1.0,0.0
12160740,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7498837113380432,0.3099157810211181,0.2832904160022735,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8537864089012146,0.463779091835022,0.4431332945823669,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9990000128746032,0.8329319953918457,0.5231555700302124,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7520237565040588,0.3128060102462768,0.300977498292923,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.6379554271697998,0.1886613965034485,0.8728968501091003,285.16815185546875,284.95001220703125,297.04998779296875,287.4873046875,297.0885009765625,297.1024169921875,285.1689758300781,1.0,0.5804927349090576,0.3809269368648529,0.3809269368648529,1.0,1.0,-2.9097397327423096,0.8022278547286987,2.1075119972229004,0.1487020552158355,0.9004010558128357,0.9004010558128357,0.0,164.5004425048828,166.0,35595.64453125,0.0,2343.3056640625,1.0,281.5416564941406,283.8755798339844,290.4202575683594,292.6677551269531,293.1499938964844,293.1499938964844,281.8500061035156,35803.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912117063999176,1.0,0.0,0.0,3.6415114402771,3.6415352821350098,8.848235211189603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.5693359375,0.0,1522.2816162109375,1895.4371337890625,0.0,3516.240478515625,0.9032618403434752,1.0,0.0,3.0,1.0,0.0
12160800,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7498837113380432,0.3099157810211181,0.2832904160022735,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8537864089012146,0.463779091835022,0.4431332945823669,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9990000128746032,0.8329319953918457,0.5231555700302124,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7520237565040588,0.3128060102462768,0.300977498292923,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.6379554271697998,0.1886613965034485,0.8728968501091003,285.16815185546875,284.95001220703125,297.04998779296875,287.4873046875,297.0885009765625,297.1024169921875,285.1689758300781,1.0,0.5804927349090576,0.3809269368648529,0.3809269368648529,1.0,1.0,-2.9097397327423096,0.8022278547286987,2.1075119972229004,0.1487020552158355,0.9004010558128357,0.9004010558128357,0.0,164.5004425048828,166.0,35595.64453125,0.0,2343.3056640625,1.0,281.5416564941406,283.8755798339844,290.4202575683594,292.6677551269531,293.1499938964844,293.1499938964844,281.8500061035156,35803.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912117063999176,1.0,0.0,0.0,3.6415114402771,3.6415352821350098,8.848235211189603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.5693359375,0.0,1522.2816162109375,1895.4371337890625,0.0,3516.240478515625,0.9032618403434752,1.0,0.0,3.0,1.0,0.0
12160860,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.748072624206543,0.3091115653514862,0.2825728058815002,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8514947295188904,0.4622564017772674,0.4416917860507965,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.9990000128746032,0.8349006175994873,0.5257962346076965,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.7503874897956848,0.3122524321079254,0.3004533648490906,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.6360462307929993,0.1878003031015396,0.8690454959869385,285.3507995605469,284.95001220703125,296.9544677734375,287.4375305175781,297.07061767578125,297.11407470703125,285.35162353515625,1.0,0.5806686282157898,0.3814430832862854,0.3814430832862854,1.0,1.0,-2.9050557613372803,0.8019885420799255,2.10306715965271,0.1494554281234741,0.9072768688201904,0.9072768688201904,0.0,165.67674255371094,169.0,34617.87109375,0.0,2340.8310546875,1.0,281.8417358398437,284.1018981933594,290.38336181640625,292.5702209472656,293.1499938964844,293.1499938964844,281.54998779296875,35562.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984013795852661,1.0,0.0,0.0,3.657180070877075,3.657204151153565,8.924543521970918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.42236328125,0.0,1537.89208984375,1895.4371337890625,0.0,3388.677978515625,0.9066022038459778,1.0,0.0,3.0,1.0,0.0
12160920,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.748072624206543,0.3091115653514862,0.2825728058815002,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8514947295188904,0.4622564017772674,0.4416917860507965,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.9990000128746032,0.8349006175994873,0.5257962346076965,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.7503874897956848,0.3122524321079254,0.3004533648490906,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.6360462307929993,0.1878003031015396,0.8690454959869385,285.3507995605469,284.95001220703125,296.9544677734375,287.4375305175781,297.07061767578125,297.11407470703125,285.35162353515625,1.0,0.5806686282157898,0.3814430832862854,0.3814430832862854,1.0,1.0,-2.9050557613372803,0.8019885420799255,2.10306715965271,0.1494554281234741,0.9072768688201904,0.9072768688201904,0.0,165.67674255371094,169.0,34617.87109375,0.0,2340.8310546875,1.0,281.8417358398437,284.1018981933594,290.38336181640625,292.5702209472656,293.1499938964844,293.1499938964844,281.54998779296875,35562.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984013795852661,1.0,0.0,0.0,3.657180070877075,3.657204151153565,8.924543521970918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.42236328125,0.0,1537.89208984375,1895.4371337890625,0.0,3388.677978515625,0.9066022038459778,1.0,0.0,3.0,1.0,0.0
12160980,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7446823120117188,0.3068315684795379,0.2810883820056915,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8476449847221375,0.4592655003070831,0.43947833776474,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9990000128746032,0.8337797522544861,0.5305806994438171,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.7473959922790527,0.3106626570224762,0.2994179129600525,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6330482959747314,0.1862877309322357,0.8638960719108582,285.1535949707031,284.95001220703125,296.8565673828125,287.38671875,297.0341796875,297.101318359375,285.1512451171875,1.0,0.5812612771987915,0.3819592297077179,0.3819592297077179,1.0,1.0,-2.898934841156006,0.8012367486953735,2.097698211669922,0.150124654173851,0.9084339737892152,0.9084339737892152,0.0,167.92349243164062,157.0,35365.5,0.0,2341.103271484375,1.0,281.5577087402344,283.8648376464844,290.4452514648437,292.7501220703125,293.1499938964844,293.1499938964844,281.25,35677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150549173355104,1.0,0.0,0.0,3.670076370239258,3.670100450515747,8.987594810605515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.580078125,0.0,1553.192626953125,1895.4371337890625,0.0,3543.4541015625,0.9095373749732972,1.0,0.0,3.0,1.0,0.0
12161040,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7446823120117188,0.3068315684795379,0.2810883820056915,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8476449847221375,0.4592655003070831,0.43947833776474,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9990000128746032,0.8337797522544861,0.5305806994438171,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.7473959922790527,0.3106626570224762,0.2994179129600525,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6330482959747314,0.1862877309322357,0.8638960719108582,285.1535949707031,284.95001220703125,296.8565673828125,287.38671875,297.0341796875,297.101318359375,285.1512451171875,1.0,0.5812612771987915,0.3819592297077179,0.3819592297077179,1.0,1.0,-2.898934841156006,0.8012367486953735,2.097698211669922,0.150124654173851,0.9084339737892152,0.9084339737892152,0.0,167.92349243164062,157.0,35365.5,0.0,2341.103271484375,1.0,281.5577087402344,283.8648376464844,290.4452514648437,292.7501220703125,293.1499938964844,293.1499938964844,281.25,35677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150549173355104,1.0,0.0,0.0,3.670076370239258,3.670100450515747,8.987594810605515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.580078125,0.0,1553.192626953125,1895.4371337890625,0.0,3543.4541015625,0.9095373749732972,1.0,0.0,3.0,1.0,0.0
12161100,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7435811758041382,0.3051361441612243,0.2797473073005676,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8465732932090759,0.4571602940559387,0.4377059638500213,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.8321044445037842,0.5305345058441162,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7465916275978088,0.3093883991241455,0.2983785569667816,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6320468783378601,0.185171365737915,0.8594719171524048,284.99322509765625,284.95001220703125,296.8067932128906,287.36090087890625,297.010009765625,297.0869445800781,284.9826354980469,1.0,0.5794420838356018,0.3822173178195953,0.3822173178195953,1.0,1.0,-2.88858699798584,0.7983546853065491,2.0902321338653564,0.1497329622507095,0.9071728587150574,0.9071728587150574,0.0,167.51504516601562,157.0,36031.765625,0.0,2320.823974609375,1.0,281.3006286621094,283.6654968261719,290.4605407714844,292.8739318847656,293.1499938964844,293.1499938964844,281.25,35795.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272280931472778,1.0,0.0,0.0,3.673650979995728,3.673675060272217,9.005110541693284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.37939453125,0.0,1558.0985107421875,1895.4371337890625,0.0,3655.707763671875,0.910377323627472,1.0,0.0,3.0,1.0,0.0
12161160,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7428696751594543,0.3031872510910034,0.2780441045761108,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8460433483123779,0.454753965139389,0.4355126917362213,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.8302773833274841,0.5289122462272644,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7462193965911865,0.3078638613224029,0.2969987094402313,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6313378810882568,0.1838538497686386,0.8537793159484863,284.92431640625,284.95001220703125,296.7564697265625,287.3348693847656,296.9849548339844,297.0714416503906,284.9211730957031,1.0,0.576644778251648,0.3824374377727508,0.3824374377727508,1.0,1.0,-2.873460531234741,0.793744683265686,2.0797159671783447,0.1485688239336013,0.9062649011611938,0.9062649011611938,0.0,166.1036376953125,145.0,35921.2421875,0.0,2287.423095703125,1.0,281.2579345703125,283.59918212890625,290.406982421875,292.77471923828125,293.1499938964844,293.1499938964844,280.95001220703125,35905.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334240555763244,1.0,0.0,0.0,3.6744441986083984,3.674468278884888,9.00899976841174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.873046875,0.0,1559.824951171875,1895.4371337890625,0.0,3712.486083984375,0.910660445690155,1.0,0.0,3.0,1.0,0.0
12161220,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7427123785018921,0.298935979604721,0.2742181420326233,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.8465169072151184,0.4494677186012268,0.4305634498596191,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.9990000128746032,0.8269050717353821,0.5219860672950745,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7467181086540222,0.3043947219848633,0.2937275171279907,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.6307921409606934,0.1808691769838333,0.8402743339538574,284.6899108886719,284.95001220703125,296.6543273925781,287.2821044921875,296.9369506835937,297.043701171875,284.6865539550781,1.0,0.5687045454978943,0.3828776776790619,0.3828776776790619,1.0,1.0,-2.8344359397888184,0.7814791798591614,2.0529565811157227,0.1450815349817276,0.9009174108505248,0.9009174108505248,0.0,161.07659912109375,133.0,36384.8515625,0.0,2195.944091796875,1.0,280.95806884765625,283.3335876464844,290.33404541015625,292.73663330078125,293.1499938964844,293.1499938964844,280.6499938964844,36195.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467733502388,1.0,0.0,0.0,3.6680755615234375,3.668099641799927,8.977797847364855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9150390625,0.0,1554.8431396484375,1895.4371337890625,0.0,3833.84765625,0.909427285194397,1.0,0.0,3.0,1.0,0.0
12161280,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7427123785018921,0.298935979604721,0.2742181420326233,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.8465169072151184,0.4494677186012268,0.4305634498596191,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.9990000128746032,0.8269050717353821,0.5219860672950745,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7467181086540222,0.3043947219848633,0.2937275171279907,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.6307921409606934,0.1808691769838333,0.8402743339538574,284.6899108886719,284.95001220703125,296.6543273925781,287.2821044921875,296.9369506835937,297.043701171875,284.6865539550781,1.0,0.5687045454978943,0.3828776776790619,0.3828776776790619,1.0,1.0,-2.8344359397888184,0.7814791798591614,2.0529565811157227,0.1450815349817276,0.9009174108505248,0.9009174108505248,0.0,161.07659912109375,133.0,36384.8515625,0.0,2195.944091796875,1.0,280.95806884765625,283.3335876464844,290.33404541015625,292.73663330078125,293.1499938964844,293.1499938964844,280.6499938964844,36195.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467733502388,1.0,0.0,0.0,3.6680755615234375,3.668099641799927,8.977797847364855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9150390625,0.0,1554.8431396484375,1895.4371337890625,0.0,3833.84765625,0.909427285194397,1.0,0.0,3.0,1.0,0.0
12161340,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.7439560294151306,0.2944230139255523,0.2700321078300476,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45660400390625,0.8486754894256592,0.4437935650348663,0.4251078963279724,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.9990000128746032,0.8242945075035095,0.5112907886505127,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573059082031,0.7485930919647217,0.3005635440349579,0.2899856269359588,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588623046875,0.6312282681465149,0.177593395113945,0.8248766660690308,284.45672607421875,284.95001220703125,296.5502624511719,287.2284240722656,296.8925170898437,297.0213928222656,284.4531555175781,1.0,0.5584394931793213,0.3833179175853729,0.3833179175853729,1.0,1.0,-2.7869975566864014,0.7662750482559204,2.0207223892211914,0.1404664665460586,0.892486035823822,0.892486035823822,0.0,153.9092254638672,136.0,36808.8359375,0.0,2082.6337890625,1.0,280.6581726074219,283.0736083984375,290.26324462890625,292.6919860839844,293.1499938964844,293.1499938964844,280.95001220703125,36529.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564141035079956,1.0,0.0,0.0,3.649402618408203,3.649426698684693,8.886625550985627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.79052734375,0.0,1536.4617919921875,1895.4371337890625,0.0,3920.557373046875,0.9054771065711976,1.0,0.0,3.0,1.0,0.0
12161400,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.7439560294151306,0.2944230139255523,0.2700321078300476,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45660400390625,0.8486754894256592,0.4437935650348663,0.4251078963279724,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.9990000128746032,0.8242945075035095,0.5112907886505127,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573059082031,0.7485930919647217,0.3005635440349579,0.2899856269359588,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588623046875,0.6312282681465149,0.177593395113945,0.8248766660690308,284.45672607421875,284.95001220703125,296.5502624511719,287.2284240722656,296.8925170898437,297.0213928222656,284.4531555175781,1.0,0.5584394931793213,0.3833179175853729,0.3833179175853729,1.0,1.0,-2.7869975566864014,0.7662750482559204,2.0207223892211914,0.1404664665460586,0.892486035823822,0.892486035823822,0.0,153.9092254638672,136.0,36808.8359375,0.0,2082.6337890625,1.0,280.6581726074219,283.0736083984375,290.26324462890625,292.6919860839844,293.1499938964844,293.1499938964844,280.95001220703125,36529.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564141035079956,1.0,0.0,0.0,3.649402618408203,3.649426698684693,8.886625550985627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.79052734375,0.0,1536.4617919921875,1895.4371337890625,0.0,3920.557373046875,0.9054771065711976,1.0,0.0,3.0,1.0,0.0
12161460,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7436122894287109,0.2912880778312683,0.2666990756988525,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8486722707748413,0.4394510388374328,0.4204724431037903,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9990000128746032,0.824338972568512,0.5057215690612793,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7485671639442444,0.2976286113262176,0.286795824766159,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.6301059126853943,0.1749009639024734,0.8112649917602539,284.5956420898437,284.95001220703125,296.4444274902344,287.1739807128906,296.8612060546875,297.01824951171875,284.59576416015625,1.0,0.5518218278884888,0.384511798620224,0.384511798620224,1.0,1.0,-2.750514507293701,0.7566288113594055,1.993885517120361,0.1386046707630157,0.8889054656028748,0.8889054656028748,0.0,149.7903594970703,139.0,35316.95703125,0.0,2004.2962646484373,1.0,280.9421081542969,283.26568603515625,290.09796142578125,292.3638610839844,293.1499938964844,293.1499938964844,281.25,36502.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365960359573364,1.0,0.0,0.0,3.629948139190674,3.629972219467163,8.792130756773986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.4267578125,0.0,1514.7156982421875,1895.4371337890625,0.0,3741.4482421875,0.9011475443840028,1.0,0.0,3.0,1.0,0.0
