time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161520,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7436122894287109,0.2912880778312683,0.2666990756988525,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8486722707748413,0.4394510388374328,0.4204724431037903,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9990000128746032,0.824338972568512,0.5057215690612793,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7485671639442444,0.2976286113262176,0.286795824766159,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.6301059126853943,0.1749009639024734,0.8112649917602539,284.5956420898437,284.95001220703125,296.4444274902344,287.1739807128906,296.8612060546875,297.01824951171875,284.59576416015625,1.0,0.5518218278884888,0.384511798620224,0.384511798620224,1.0,1.0,-2.750514507293701,0.7566288113594055,1.993885517120361,0.1386046707630157,0.8889054656028748,0.8889054656028748,0.0,149.7903594970703,139.0,35316.95703125,0.0,2004.2962646484373,1.0,280.9421081542969,283.26568603515625,290.09796142578125,292.3638610839844,293.1499938964844,293.1499938964844,281.25,36502.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365960359573364,1.0,0.0,0.0,3.629948139190674,3.629972219467163,8.792130756773986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.4267578125,0.0,1514.7156982421875,1895.4371337890625,0.0,3741.4482421875,0.9011475443840028,1.0,0.0,3.0,1.0,0.0
12161580,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7431325316429138,0.2893382906913757,0.264701098203659,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.848114013671875,0.4364163875579834,0.4173229336738586,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.8256261348724365,0.5029637813568115,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7481271028518677,0.2956668436527252,0.2847062647342682,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6288241744041443,0.1729693412780761,0.8016043305397034,284.7680053710937,284.95001220703125,296.3369445800781,287.1187744140625,296.8383483886719,297.02783203125,284.7686767578125,1.0,0.5477016568183899,0.3857056796550751,0.3857056796550751,1.0,1.0,-2.726883172988892,0.751410961151123,1.975472331047058,0.1384212523698806,0.8879074454307556,0.8879074454307556,0.0,147.56661987304688,142.0,34046.0390625,0.0,1956.5596923828125,1.0,281.24151611328125,283.4883117675781,290.0206604003906,292.1808166503906,293.1499938964844,293.1499938964844,281.54998779296875,36348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130755066871644,1.0,0.0,0.0,3.6162712574005127,3.616295099258423,8.726001397008076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.83837890625,0.0,1498.552490234375,1895.4371337890625,0.0,3525.123046875,0.8979975581169128,1.0,0.0,3.0,1.0,0.0
12161640,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7431325316429138,0.2893382906913757,0.264701098203659,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.848114013671875,0.4364163875579834,0.4173229336738586,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.8256261348724365,0.5029637813568115,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7481271028518677,0.2956668436527252,0.2847062647342682,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6288241744041443,0.1729693412780761,0.8016043305397034,284.7680053710937,284.95001220703125,296.3369445800781,287.1187744140625,296.8383483886719,297.02783203125,284.7686767578125,1.0,0.5477016568183899,0.3857056796550751,0.3857056796550751,1.0,1.0,-2.726883172988892,0.751410961151123,1.975472331047058,0.1384212523698806,0.8879074454307556,0.8879074454307556,0.0,147.56661987304688,142.0,34046.0390625,0.0,1956.5596923828125,1.0,281.24151611328125,283.4883117675781,290.0206604003906,292.1808166503906,293.1499938964844,293.1499938964844,281.54998779296875,36348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130755066871644,1.0,0.0,0.0,3.6162712574005127,3.616295099258423,8.726001397008076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.83837890625,0.0,1498.552490234375,1895.4371337890625,0.0,3525.123046875,0.8979975581169128,1.0,0.0,3.0,1.0,0.0
12161700,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.742656409740448,0.2885641753673553,0.263921320438385,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8475164175033569,0.4351486265659332,0.4160272479057312,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.8263384699821472,0.5025061964988708,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7476563453674316,0.2948823869228363,0.2838855683803558,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6280564069747925,0.1721841543912887,0.7977519631385803,284.90557861328125,284.95001220703125,296.2826538085937,287.0909118652344,296.8276672363281,297.03399658203125,284.9148254394531,1.0,0.5463651418685913,0.3863026201725006,0.3863026201725006,1.0,1.0,-2.718219995498657,0.7498767375946045,1.9683432579040527,0.1387136727571487,0.8889310956001282,0.8889310956001282,0.0,147.02676391601562,142.0,33132.67578125,0.0,1940.510009765625,1.0,281.49774169921875,283.6708984375,289.9709777832031,292.0213623046875,293.1499938964844,293.1499938964844,281.54998779296875,36230.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999915719032288,1.0,0.0,0.0,3.6122076511383057,3.6122312545776367,8.70640178618487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.8310546875,0.0,1493.2325439453125,1895.4371337890625,0.0,3403.505859375,0.8970482349395752,1.0,0.0,3.0,1.0,0.0
12161760,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.742155134677887,0.2879146933555603,0.2633242309093475,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8468435406684875,0.4340318441390991,0.414948970079422,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.8270844221115112,0.5024493336677551,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.74713534116745,0.2942190766334533,0.2832318246364593,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6272901892662048,0.1715074181556701,0.794554591178894,284.9514465332031,284.95001220703125,296.2279968261719,287.0628967285156,296.8175048828125,297.0411071777344,284.9523010253906,1.0,0.5454277396202087,0.3868051767349243,0.3868051767349243,1.0,1.0,-2.7115073204040527,0.7487956285476685,1.9627116918563845,0.1390232294797897,0.8894495368003845,0.8894495368003845,0.0,146.75474548339844,145.0,32946.70703125,0.0,1928.8092041015625,1.0,281.5415344238281,283.7198486328125,289.97857666015625,292.0631408691406,293.1499938964844,293.1499938964844,281.8500061035156,36127.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930197954177856,1.0,0.0,0.0,3.610810041427612,3.610833644866944,8.699665841049864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.12939453125,0.0,1490.946533203125,1895.4371337890625,0.0,3338.43701171875,0.89662766456604,1.0,0.0,3.0,1.0,0.0
12161820,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7406153082847595,0.28675577044487,0.2622624039649963,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8448665142059326,0.4319914281368255,0.412990540266037,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.8283382654190063,0.5037549734115601,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7455780506134033,0.2930558919906616,0.2821052074432373,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.6254262924194336,0.1703180223703384,0.7890872955322266,285.1363525390625,284.95001220703125,296.11773681640625,287.00640869140625,296.7958068847656,297.0539855957031,285.13726806640625,1.0,0.544468343257904,0.3878103196620941,0.3878103196620941,1.0,1.0,-2.7015185356140137,0.7477828860282898,1.953735589981079,0.1400278061628341,0.89346843957901,0.89346843957901,0.0,147.03428649902344,148.0,31933.248046875,0.0,1914.6358642578125,1.0,281.8414306640625,283.95037841796875,289.939697265625,291.9611511230469,293.1499938964844,293.1499938964844,282.1499938964844,35874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767393231391907,1.0,0.0,0.0,3.614788770675659,3.6148123741149902,8.718848789612821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.1640625,0.0,1493.4149169921875,1895.4371337890625,0.0,3186.01611328125,0.8973400592803955,1.0,0.0,3.0,1.0,0.0
12161880,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7406153082847595,0.28675577044487,0.2622624039649963,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8448665142059326,0.4319914281368255,0.412990540266037,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.8283382654190063,0.5037549734115601,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7455780506134033,0.2930558919906616,0.2821052074432373,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.6254262924194336,0.1703180223703384,0.7890872955322266,285.1363525390625,284.95001220703125,296.11773681640625,287.00640869140625,296.7958068847656,297.0539855957031,285.13726806640625,1.0,0.544468343257904,0.3878103196620941,0.3878103196620941,1.0,1.0,-2.7015185356140137,0.7477828860282898,1.953735589981079,0.1400278061628341,0.89346843957901,0.89346843957901,0.0,147.03428649902344,148.0,31933.248046875,0.0,1914.6358642578125,1.0,281.8414306640625,283.95037841796875,289.939697265625,291.9611511230469,293.1499938964844,293.1499938964844,282.1499938964844,35874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767393231391907,1.0,0.0,0.0,3.614788770675659,3.6148123741149902,8.718848789612821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.1640625,0.0,1493.4149169921875,1895.4371337890625,0.0,3186.01611328125,0.8973400592803955,1.0,0.0,3.0,1.0,0.0
12161940,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.7395820021629333,0.2862390279769897,0.2617589235305786,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8435672521591187,0.4310367405414581,0.4120461046695709,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.9990000128746032,0.8289088010787964,0.5050424933433533,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.7445443868637085,0.292534589767456,0.2815870344638824,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6243033409118652,0.169773131608963,0.7865910530090332,285.297607421875,284.95001220703125,296.0599975585937,286.9768981933594,296.78387451171875,297.0599975585937,285.3078918457031,1.0,0.5443499088287354,0.3883320391178131,0.3883320391178131,1.0,1.0,-2.6977014541625977,0.7477271556854248,1.9499742984771729,0.1407113671302795,0.8973987698554993,0.8973987698554993,0.0,147.53054809570312,148.0,31237.75,0.0,1911.03125,1.0,282.1012878417969,284.1441345214844,289.88983154296875,291.8182983398437,293.1499938964844,293.1499938964844,282.1499938964844,35710.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667234182357788,1.0,0.0,0.0,3.620807647705078,3.620831489562988,8.747908282202843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.92333984375,0.0,1498.783447265625,1895.4371337890625,0.0,3092.072998046875,0.8986123204231262,1.0,0.0,3.0,1.0,0.0
12162000,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.7387130260467529,0.2858671545982361,0.2614467740058899,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.8424204587936401,0.4302709698677063,0.4113423526287079,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.9990000128746032,0.8294941782951355,0.506348192691803,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.7436428070068359,0.2921423316001892,0.2812317013740539,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.623320996761322,0.1693374663591385,0.7846930027008057,285.3485412597656,284.95001220703125,296.0062561035156,286.94940185546875,296.7731628417969,297.0663452148437,285.3497619628906,1.0,0.5444436073303223,0.3888154327869415,0.3888154327869415,1.0,1.0,-2.695340156555176,0.7480828762054443,1.947257280349732,0.1414850354194641,0.9005197882652283,0.9005197882652283,0.0,148.08932495117188,151.0,31162.93359375,0.0,1909.9603271484373,1.0,282.1416015625,284.191162109375,289.8976745605469,291.868896484375,293.1499938964844,293.1499938964844,282.45001220703125,35584.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633207082748413,1.0,0.0,0.0,3.62943959236145,3.62946343421936,8.789667163000559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.1552734375,0.0,1507.32373046875,1895.4371337890625,0.0,3060.152587890625,0.9004142880439758,1.0,0.0,3.0,1.0,0.0
12162060,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7365913391113281,0.2851410508155823,0.2608530521392822,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.83967524766922,0.4287531971931457,0.4099671244621277,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.9990000128746032,0.8304477334022522,0.5099002122879028,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7414678931236267,0.2913870215415954,0.2805742919445038,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.6210503578186035,0.1684920489788055,0.7811557054519653,285.5246887207031,284.95001220703125,295.89373779296875,286.8919372558594,296.5228881835937,297.07598876953125,285.5232238769531,1.0,0.5450156927108765,0.6332892775535583,0.6332892775535583,0.6000000238418579,1.0,-2.692201852798462,1.2761963605880735,1.4160053730010986,0.6694861650466919,0.9097689390182496,0.9097689390182496,0.0,149.82626342773438,154.0,30012.361328125,0.0,1911.7606201171875,1.0,282.44171142578125,284.4044189453125,289.8468322753906,291.7608642578125,293.1499938964844,293.1499938964844,282.1499938964844,35322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851518452167511,1.0,0.0,0.0,3.654252290725708,3.654276132583618,8.910258770811197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.076171875,0.0,1532.8328857421875,1895.4371337890625,0.0,2949.4951171875,0.905777394771576,1.0,0.0,3.0,1.0,0.0
12162120,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7365913391113281,0.2851410508155823,0.2608530521392822,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.83967524766922,0.4287531971931457,0.4099671244621277,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.9990000128746032,0.8304477334022522,0.5099002122879028,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7414678931236267,0.2913870215415954,0.2805742919445038,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.6210503578186035,0.1684920489788055,0.7811557054519653,285.5246887207031,284.95001220703125,295.89373779296875,286.8919372558594,296.5228881835937,297.07598876953125,285.5232238769531,1.0,0.5450156927108765,0.6332892775535583,0.6332892775535583,0.6000000238418579,1.0,-2.692201852798462,1.2761963605880735,1.4160053730010986,0.6694861650466919,0.9097689390182496,0.9097689390182496,0.0,149.82626342773438,154.0,30012.361328125,0.0,1911.7606201171875,1.0,282.44171142578125,284.4044189453125,289.8468322753906,291.7608642578125,293.1499938964844,293.1499938964844,282.1499938964844,35322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851518452167511,1.0,0.0,0.0,3.654252290725708,3.654276132583618,8.910258770811197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.076171875,0.0,1532.8328857421875,1895.4371337890625,0.0,2949.4951171875,0.905777394771576,1.0,0.0,3.0,1.0,0.0
12162180,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7352114319801331,0.2841007113456726,0.2603111267089844,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.8380146026611328,0.4273049235343933,0.4090172052383423,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.9990000128746032,0.8295679092407227,0.5119328498840332,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.7401295304298401,0.2905264794826507,0.2800692021846771,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.6196833848953247,0.1677689105272293,0.7788900136947632,285.31793212890625,284.95001220703125,295.8348693847656,286.86187744140625,296.2865600585937,297.069580078125,285.3016357421875,1.0,0.545509934425354,0.7604156732559204,0.7604156732559204,0.3919999897480011,1.0,-2.6895272731781006,1.732166409492493,0.9573609232902528,1.1251177787780762,0.9103742241859436,0.9103742241859436,0.0,150.8756103515625,154.0,30106.6640625,0.0,1913.4892578125,1.0,282.1949462890625,284.18145751953125,289.9142150878906,291.94354248046875,293.1499938964844,293.1499938964844,282.1499938964844,35416.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619774580001831,1.0,0.0,0.0,3.6657965183258057,3.665820598602295,8.966645737018553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.60498046875,0.0,1546.43115234375,1895.4371337890625,0.0,3047.55224609375,0.9083570837974548,1.0,0.0,3.0,1.0,0.0
12162240,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.733079195022583,0.2825039029121399,0.2591681480407715,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8356960415840149,0.4252953827381134,0.4074491858482361,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.8274443745613098,0.5145013332366943,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7381802797317505,0.2892221510410309,0.2791008353233337,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.6177504658699036,0.1667519658803939,0.7752811312675476,285.1943359375,284.95001220703125,295.7803039550781,286.8340759277344,295.9942626953125,297.0535583496094,285.185546875,1.0,0.5459487438201904,0.8777630925178528,0.8777630925178528,0.2000000029802322,1.0,-2.683866024017334,2.2586708068847656,0.4251953065395355,1.651254415512085,0.9106443524360656,0.9106443524360656,0.0,152.21026611328125,157.0,29475.53125,0.0,1912.912109375,1.0,282.1576843261719,284.0845947265625,289.88348388671875,291.86236572265625,293.1499938964844,293.1499938964844,281.8500061035156,35543.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671237826347351,1.0,0.0,0.0,3.672942638397217,3.672966718673706,9.001639114103455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.66064453125,0.0,1555.403076171875,1895.4371337890625,0.0,3095.8291015625,0.910065233707428,1.0,0.0,3.0,1.0,0.0
12162300,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.730258047580719,0.2804169952869415,0.2576041221618652,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8326897025108337,0.4227247536182403,0.4053787887096405,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.8241706490516663,0.5178343653678894,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.735593318939209,0.2874804437160492,0.2777461409568786,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6151313781738281,0.1654049307107925,0.7703284621238708,284.94384765625,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,297.0321960449219,284.9276123046875,1.0,0.546329140663147,1.0,1.0,0.0,1.0,-2.6759393215179443,2.6759121417999268,2.7354330086382103e-05,2.068664312362671,0.9081661701202391,0.9081661701202391,0.0,153.8985137939453,157.0,29386.404296875,0.0,1910.4588623046875,1.0,281.9005432128906,283.83447265625,289.8782653808594,291.9214782714844,293.1499938964844,293.1499938964844,281.8500061035156,35749.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758134841918945,1.0,0.0,0.0,3.6769518852233887,3.676975965499878,9.02130068425322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.39892578125,0.0,1561.4696044921875,1895.4371337890625,0.0,3177.334716796875,0.911052405834198,1.0,0.0,3.0,1.0,0.0
12162360,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7264859080314636,0.2780361771583557,0.2556332945823669,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8287069201469421,0.4198037087917328,0.4028298854827881,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.8198258280754089,0.5225751996040344,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7321105003356934,0.2854380011558532,0.2760131359100342,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.61150062084198,0.1638064533472061,0.7640413045883179,284.8570251464844,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,297.0108337402344,284.85321044921875,1.0,0.5465080738067627,1.0,1.0,0.0,1.0,-2.6665706634521484,2.66656494140625,5.720897206629161e-06,2.061398267745972,0.906606376171112,0.906606376171112,0.0,155.980712890625,145.0,29212.037109375,0.0,1905.5694580078125,1.0,281.8580322265625,283.7617492675781,289.8039245605469,291.7767333984375,293.1499938964844,293.1499938964844,281.54998779296875,35915.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766489028930664,1.0,0.0,0.0,3.6769979000091553,3.677022218704224,9.021526921060286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.60986328125,0.0,1562.779541015625,1895.4371337890625,0.0,3185.168212890625,0.9112288355827332,1.0,0.0,3.0,1.0,0.0
12162420,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780029296875,0.7223626375198364,0.2730393409729004,0.2512637972831726,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.8247727751731873,0.4135974049568176,0.3971408605575561,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.9990000128746032,0.8097372651100159,0.5231474041938782,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.7285690903663635,0.2810572385787964,0.272001177072525,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.6069488525390625,0.1603252738714218,0.7489738464355469,284.5771484375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9901733398437,284.5727233886719,1.0,0.5413936972618103,1.0,1.0,0.0,1.0,-2.6322641372680664,2.632258415222168,5.574473107117228e-06,2.034914493560791,0.8994194269180298,0.8994194269180298,0.0,155.06680297851562,133.0,29285.599609375,0.0,1849.499267578125,1.0,281.5580749511719,283.47198486328125,289.7256164550781,291.70050048828125,293.1499938964844,293.1499938964844,281.25,36290.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881152868270874,1.0,0.0,0.0,3.6673743724823,3.667398452758789,8.974365641734039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.697265625,0.0,1554.7716064453125,1895.4371337890625,0.0,3227.3837890625,0.9093257188796996,1.0,0.0,3.0,1.0,0.0
12162480,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780029296875,0.7223626375198364,0.2730393409729004,0.2512637972831726,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.8247727751731873,0.4135974049568176,0.3971408605575561,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.9990000128746032,0.8097372651100159,0.5231474041938782,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.7285690903663635,0.2810572385787964,0.272001177072525,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.6069488525390625,0.1603252738714218,0.7489738464355469,284.5771484375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9901733398437,284.5727233886719,1.0,0.5413936972618103,1.0,1.0,0.0,1.0,-2.6322641372680664,2.632258415222168,5.574473107117228e-06,2.034914493560791,0.8994194269180298,0.8994194269180298,0.0,155.06680297851562,133.0,29285.599609375,0.0,1849.499267578125,1.0,281.5580749511719,283.47198486328125,289.7256164550781,291.70050048828125,293.1499938964844,293.1499938964844,281.25,36290.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881152868270874,1.0,0.0,0.0,3.6673743724823,3.667398452758789,8.974365641734039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.697265625,0.0,1554.7716064453125,1895.4371337890625,0.0,3227.3837890625,0.9093257188796996,1.0,0.0,3.0,1.0,0.0
12162540,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775634765625,0.7212745547294617,0.2703729271888733,0.2488759756088256,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.8239686489105225,0.4102724492549896,0.3940282166004181,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714599609375,0.9990000128746032,0.8046798706054688,0.5206772089004517,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772888183594,0.7277753353118896,0.2786691784858703,0.2697615623474121,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.6054348349571228,0.1583837866783142,0.7402969598770142,284.3746643066406,284.95001220703125,295.4915771484375,286.6871032714844,295.4940490722656,296.981201171875,284.3606262207031,1.0,0.5372817516326904,1.0,1.0,0.0,1.0,-2.6095731258392334,2.609567880630493,5.4786564760433976e-06,2.0173120498657227,0.8934984803199768,0.8934984803199768,0.0,153.00961303710938,133.0,29532.357421875,0.0,1806.6053466796875,1.0,281.2974853515625,283.2494506835937,289.7174987792969,291.7572021484375,293.1499938964844,293.1499938964844,281.25,36525.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853912353515625,1.0,0.0,0.0,3.656424999237061,3.65644907951355,8.920857794691983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.6162109375,0.0,1544.266357421875,1895.4371337890625,0.0,3267.08154296875,0.906993806362152,1.0,0.0,3.0,1.0,0.0
12162600,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2928771972656,0.7206205725669861,0.2678628861904144,0.2465431243181228,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8236549496650696,0.4071095883846283,0.3909847438335418,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.9990000128746032,0.800213098526001,0.5172879099845886,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29278564453125,0.7273866534233093,0.276380717754364,0.2675419151782989,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951354980469,0.60428386926651,0.1564980596303939,0.7316346764564514,284.2919921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.97247314453125,284.287353515625,1.0,0.5327634215354919,1.0,1.0,0.0,1.0,-2.585968255996704,2.5859627723693848,5.379834419727558e-06,1.998986840248108,0.8883904218673706,0.8883904218673706,0.0,150.46685791015625,121.0,29217.65234375,0.0,1760.870849609375,1.0,281.2581787109375,283.1809997558594,289.6564636230469,291.6278381347656,293.1499938964844,293.1499938964844,281.54998779296875,36721.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837037086486816,1.0,0.0,0.0,3.641836643218994,3.6418607234954834,8.849815458233934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.94921875,0.0,1529.49267578125,1895.4371337890625,0.0,3251.280029296875,0.9039098024368286,1.0,0.0,3.0,1.0,0.0
12162660,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.7220762968063354,0.2642832100391388,0.242640882730484,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.8258342742919922,0.4021488428115845,0.3855908215045929,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.9990000128746032,0.7956089973449707,0.5058352947235107,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.729032039642334,0.2727623581886291,0.2635426223278045,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519348144531,0.604151725769043,0.1532862782478332,0.7150071263313293,284.4520568847656,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9627990722656,284.4514465332031,1.0,0.5218997597694397,1.0,1.0,0.0,1.0,-2.53624963760376,2.5362443923950195,5.1743609219556674e-06,1.960243582725525,0.8830854296684265,0.8830854296684265,0.0,143.01904296875,109.0,27899.212890625,-0.0,1657.7984619140625,1.0,281.5420227050781,283.3854675292969,289.48162841796875,291.2962951660156,293.1499938964844,293.1499938964844,281.8500061035156,36711.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854809582233429,1.0,0.0,0.0,3.6144962310791016,3.614520072937012,8.717437935956696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.880859375,0.0,1499.2955322265625,1895.4371337890625,0.0,2980.337158203125,0.8978420495986938,1.0,0.0,3.0,1.0,0.0
12162720,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.7220762968063354,0.2642832100391388,0.242640882730484,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.8258342742919922,0.4021488428115845,0.3855908215045929,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.9990000128746032,0.7956089973449707,0.5058352947235107,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.729032039642334,0.2727623581886291,0.2635426223278045,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519348144531,0.604151725769043,0.1532862782478332,0.7150071263313293,284.4520568847656,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9627990722656,284.4514465332031,1.0,0.5218997597694397,1.0,1.0,0.0,1.0,-2.53624963760376,2.5362443923950195,5.1743609219556674e-06,1.960243582725525,0.8830854296684265,0.8830854296684265,0.0,143.01904296875,109.0,27899.212890625,-0.0,1657.7984619140625,1.0,281.5420227050781,283.3854675292969,289.48162841796875,291.2962951660156,293.1499938964844,293.1499938964844,281.8500061035156,36711.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854809582233429,1.0,0.0,0.0,3.6144962310791016,3.614520072937012,8.717437935956696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.880859375,0.0,1499.2955322265625,1895.4371337890625,0.0,2980.337158203125,0.8978420495986938,1.0,0.0,3.0,1.0,0.0
12162780,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.7272177338600159,0.2620833814144134,0.2401319295167923,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8318021297454834,0.3986640870571136,0.3817222118377685,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.9990000128746032,0.7962343692779541,0.4892889559268951,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.734052300453186,0.2702736258506775,0.2606606781482696,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.607545018196106,0.1510342806577682,0.7024175524711609,284.63720703125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9638671875,284.6368103027344,1.0,0.5099315047264099,1.0,1.0,0.0,1.0,-2.4901139736175537,2.490109205245972,4.987289230484748e-06,1.9242743253707888,0.8804879784584045,0.8804879784584045,0.0,133.39820861816406,112.0,26631.90234375,-0.0,1553.7242431640625,1.0,281.8414001464844,283.6112976074219,289.405029296875,291.11639404296875,293.1499938964844,293.1499938964844,282.1499938964844,36555.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232187628746033,1.0,0.0,0.0,3.59307599067688,3.593099594116211,8.614421176389442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.215576171875,0.0,1474.8477783203125,1895.4371337890625,0.0,2685.414306640625,0.8929668664932251,1.0,0.0,3.0,1.0,0.0
12162840,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.7272177338600159,0.2620833814144134,0.2401319295167923,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8318021297454834,0.3986640870571136,0.3817222118377685,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.9990000128746032,0.7962343692779541,0.4892889559268951,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.734052300453186,0.2702736258506775,0.2606606781482696,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.607545018196106,0.1510342806577682,0.7024175524711609,284.63720703125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9638671875,284.6368103027344,1.0,0.5099315047264099,1.0,1.0,0.0,1.0,-2.4901139736175537,2.490109205245972,4.987289230484748e-06,1.9242743253707888,0.8804879784584045,0.8804879784584045,0.0,133.39820861816406,112.0,26631.90234375,-0.0,1553.7242431640625,1.0,281.8414001464844,283.6112976074219,289.405029296875,291.11639404296875,293.1499938964844,293.1499938964844,282.1499938964844,36555.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232187628746033,1.0,0.0,0.0,3.59307599067688,3.593099594116211,8.614421176389442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.215576171875,0.0,1474.8477783203125,1895.4371337890625,0.0,2685.414306640625,0.8929668664932251,1.0,0.0,3.0,1.0,0.0
12162900,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.729073166847229,0.2612217962741852,0.2391648739576339,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8339091539382935,0.39720618724823,0.3801316916942596,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.9990000128746032,0.7977367639541626,0.4833085238933563,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.735840916633606,0.2692605257034302,0.2595098614692688,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.6087152361869812,0.1501616388559341,0.6975758075714111,284.7840881347656,284.95001220703125,295.1468811035156,286.51226806640625,295.1495056152344,296.96685791015625,284.7952880859375,1.0,0.5058198571205139,1.0,1.0,0.0,1.0,-2.472643613815308,2.4726386070251465,4.917071237287018e-06,1.910499095916748,0.8807774782180786,0.8807774782180786,0.0,129.9616241455078,112.0,25790.83203125,-0.0,1516.066162109375,1.0,282.0970764160156,283.796142578125,289.3531799316406,290.95709228515625,293.1499938964844,293.1499938964844,282.1499938964844,36433.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062033653259277,1.0,0.0,0.0,3.5851151943206787,3.5851387977600098,8.576291747885989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.927734375,0.0,1465.3614501953125,1895.4371337890625,0.0,2528.27490234375,0.8911550641059875,1.0,0.0,3.0,1.0,0.0
12162960,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.73044353723526,0.2605135440826416,0.238426074385643,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8353943228721619,0.3959257900714874,0.3788079619407654,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.7994822859764099,0.4788878858089447,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7371123433113098,0.2683948874473572,0.2585729956626892,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6094904541969299,0.1494272351264953,0.6936718225479126,284.8305053710937,284.95001220703125,295.0889892578125,286.4830017089844,295.0916442871094,296.9711608886719,284.83074951171875,1.0,0.5025650262832642,1.0,1.0,0.0,1.0,-2.459033250808716,2.4590282440185547,4.862799414695473e-06,1.899807929992676,0.8805050253868103,0.8805050253868103,0.0,127.42536926269533,115.0,25520.630859375,-0.0,1487.639404296875,1.0,282.14129638671875,283.8428955078125,289.36505126953125,290.99853515625,293.1499938964844,293.1499938964844,282.45001220703125,36324.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960940599441528,1.0,0.0,0.0,3.580145359039306,3.5801687240600586,8.552530061933794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.7431640625,0.0,1459.2137451171875,1895.4371337890625,0.0,2435.76904296875,0.8899258375167847,1.0,0.0,3.0,1.0,0.0
12163020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7317867875099182,0.2593518495559692,0.2372050583362579,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8366562128067017,0.3935955464839935,0.3764396905899048,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.8027751445770264,0.4736030101776123,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.738228440284729,0.266869843006134,0.2569687068462372,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.609854519367218,0.1481425762176513,0.687171995639801,285.0301208496094,284.95001220703125,294.97332763671875,286.424560546875,294.9759826660156,296.9808044433594,285.0306396484375,1.0,0.498121052980423,1.0,1.0,0.0,1.0,-2.4386277198791504,2.4386229515075684,4.781977168022422e-06,1.8837600946426392,0.883232831954956,0.883232831954956,0.0,124.28545379638672,118.0,24528.00390625,-0.0,1448.28857421875,1.0,282.4411315917969,284.0775451660156,289.3312072753906,290.9020080566406,293.1499938964844,293.1499938964844,282.75,36046.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741534113883972,1.0,0.0,0.0,3.577569007873535,3.577592372894287,8.540225167052995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.373779296875,0.0,1454.412841796875,1895.4371337890625,0.0,2237.809326171875,0.8891551494598389,1.0,0.0,3.0,1.0,0.0
12163080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7317867875099182,0.2593518495559692,0.2372050583362579,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8366562128067017,0.3935955464839935,0.3764396905899048,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.8027751445770264,0.4736030101776123,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.738228440284729,0.266869843006134,0.2569687068462372,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.609854519367218,0.1481425762176513,0.687171995639801,285.0301208496094,284.95001220703125,294.97332763671875,286.424560546875,294.9759826660156,296.9808044433594,285.0306396484375,1.0,0.498121052980423,1.0,1.0,0.0,1.0,-2.4386277198791504,2.4386229515075684,4.781977168022422e-06,1.8837600946426392,0.883232831954956,0.883232831954956,0.0,124.28545379638672,118.0,24528.00390625,-0.0,1448.28857421875,1.0,282.4411315917969,284.0775451660156,289.3312072753906,290.9020080566406,293.1499938964844,293.1499938964844,282.75,36046.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741534113883972,1.0,0.0,0.0,3.577569007873535,3.577592372894287,8.540225167052995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.373779296875,0.0,1454.412841796875,1895.4371337890625,0.0,2237.809326171875,0.8891551494598389,1.0,0.0,3.0,1.0,0.0
12163140,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7317776083946228,0.2584357559680938,0.2363166213035583,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.836232602596283,0.3915804624557495,0.3744385838508606,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.9990000128746032,0.8054749369621277,0.4718482792377472,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.7379023432731628,0.2655523419380188,0.2556528151035309,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.6089551448822021,0.1470046192407608,0.6817887425422668,285.2323913574219,284.95001220703125,294.85791015625,286.3663330078125,294.860595703125,296.9906921386719,285.23297119140625,1.0,0.4957281351089477,1.0,1.0,0.0,1.0,-2.424994945526123,2.424990177154541,4.728316980617819e-06,1.8730103969573968,0.8886767029762268,0.8886767029762268,0.0,123.02490997314452,121.0,23610.91796875,-0.0,1425.775146484375,1.0,282.7411804199219,284.3125915527344,289.2912902832031,290.8070678710937,293.1499938964844,293.1499938964844,283.04998779296875,35748.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559107542037964,1.0,0.0,0.0,3.586147785186768,3.5861711502075195,8.581233146287559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.404296875,0.0,1461.4351806640625,1895.4371337890625,0.0,2076.802490234375,0.8908559083938599,1.0,0.0,3.0,1.0,0.0
12163200,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7317776083946228,0.2584357559680938,0.2363166213035583,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.836232602596283,0.3915804624557495,0.3744385838508606,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.9990000128746032,0.8054749369621277,0.4718482792377472,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.7379023432731628,0.2655523419380188,0.2556528151035309,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.6089551448822021,0.1470046192407608,0.6817887425422668,285.2323913574219,284.95001220703125,294.85791015625,286.3663330078125,294.860595703125,296.9906921386719,285.23297119140625,1.0,0.4957281351089477,1.0,1.0,0.0,1.0,-2.424994945526123,2.424990177154541,4.728316980617819e-06,1.8730103969573968,0.8886767029762268,0.8886767029762268,0.0,123.02490997314452,121.0,23610.91796875,-0.0,1425.775146484375,1.0,282.7411804199219,284.3125915527344,289.2912902832031,290.8070678710937,293.1499938964844,293.1499938964844,283.04998779296875,35748.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559107542037964,1.0,0.0,0.0,3.586147785186768,3.5861711502075195,8.581233146287559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.404296875,0.0,1461.4351806640625,1895.4371337890625,0.0,2076.802490234375,0.8908559083938599,1.0,0.0,3.0,1.0,0.0
12163260,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.7307233810424805,0.2576291561126709,0.2355861961841583,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.8346346020698547,0.3898191154003143,0.3727434575557709,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.9990000128746032,0.8074236512184143,0.4725959300994873,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.736528754234314,0.2643716335296631,0.2545245885848999,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.6070883870124817,0.1459472924470901,0.6770340800285339,285.435546875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,297.0001525878906,285.4361267089844,1.0,0.4947557151317596,1.0,1.0,0.0,1.0,-2.4159083366394043,2.4159035682678223,4.692681613960303e-06,1.865822196006775,0.8968373537063599,0.8968373537063599,0.0,123.07306671142578,124.0,22745.322265625,-0.0,1414.545166015625,1.0,283.0412902832031,284.5468444824219,289.24371337890625,290.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,35449.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396621108055115,1.0,0.0,0.0,3.6059319972991934,3.605955600738525,8.676176435074012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.6611328125,0.0,1480.6190185546875,1895.4371337890625,0.0,1936.7022705078125,0.8930609822273254,1.0,0.0,3.0,1.0,0.0
12163320,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.7307233810424805,0.2576291561126709,0.2355861961841583,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.8346346020698547,0.3898191154003143,0.3727434575557709,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.9990000128746032,0.8074236512184143,0.4725959300994873,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.736528754234314,0.2643716335296631,0.2545245885848999,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.6070883870124817,0.1459472924470901,0.6770340800285339,285.435546875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,297.0001525878906,285.4361267089844,1.0,0.4947557151317596,1.0,1.0,0.0,1.0,-2.4159083366394043,2.4159035682678223,4.692681613960303e-06,1.865822196006775,0.8968373537063599,0.8968373537063599,0.0,123.07306671142578,124.0,22745.322265625,-0.0,1414.545166015625,1.0,283.0412902832031,284.5468444824219,289.24371337890625,290.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,35449.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396621108055115,1.0,0.0,0.0,3.6059319972991934,3.605955600738525,8.676176435074012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.6611328125,0.0,1480.6190185546875,1895.4371337890625,0.0,1936.7022705078125,0.8930609822273254,1.0,0.0,3.0,1.0,0.0
