time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163380,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.7295402884483337,0.2569461166858673,0.2350832223892212,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.8330966234207153,0.3885946571826935,0.371703952550888,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9990000128746032,0.8077592849731445,0.4740736484527588,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.7351955771446228,0.2635461688041687,0.2538303434848785,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.6054797172546387,0.1452439874410629,0.674174427986145,285.4911499023437,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,297.0046081542969,285.4930114746094,1.0,0.4946486949920654,1.0,1.0,0.0,1.0,-2.411560773849488,2.4115560054779053,4.675707714341115e-06,1.8623969554901123,0.9016836285591124,0.9016836285591124,0.0,123.61701965332033,124.0,22385.265625,-0.0,1411.335693359375,1.0,283.1371154785156,284.6166381835937,289.23504638671875,290.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,35058.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360715270042419,1.0,0.0,0.0,3.606323957443237,3.606347560882568,8.678063068146002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.348876953125,0.0,1478.1561279296875,1895.4371337890625,0.0,1906.2122802734373,0.8945235013961792,1.0,0.0,3.0,1.0,0.0
12163440,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.7284673452377319,0.256367951631546,0.2346566766500473,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.8317773938179016,0.3876442313194275,0.3709127008914947,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9990000128746032,0.8075233697891235,0.4754787683486938,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.734054446220398,0.2629106044769287,0.2533059418201446,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.6041514873504639,0.1447204351425171,0.672097384929657,285.4936218261719,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,297.0068359375,285.4927673339844,1.0,0.4947103857994079,1.0,1.0,0.0,1.0,-2.408660650253296,2.408656120300293,4.66441406388185e-06,1.860118389129639,0.904619038105011,0.904619038105011,0.0,124.17676544189452,127.0,22272.701171875,-0.0,1410.007080078125,1.0,283.14697265625,284.6206359863281,289.2365417480469,290.69732666015625,293.1499938964844,293.1499938964844,283.04998779296875,34931.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363892793655396,1.0,0.0,0.0,3.6127209663391113,3.6127443313598633,8.708876180207881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.396484375,0.0,1484.1739501953125,1895.4371337890625,0.0,1908.903076171875,0.8978415727615356,1.0,0.0,3.0,1.0,0.0
12163500,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7267253994941711,0.2553634941577911,0.2339482903480529,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8297222852706909,0.3861441314220428,0.3697198331356048,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.9990000128746032,0.8063951730728149,0.4777359068393707,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.7322826981544495,0.2619127035140991,0.2525225281715393,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.6021299958229065,0.1439386159181594,0.6691331267356873,285.42462158203125,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,297.0082092285156,285.41827392578125,1.0,0.4948837161064148,1.0,1.0,0.0,1.0,-2.404587507247925,2.4045827388763428,4.6486147766700014e-06,1.85693883895874,0.9071259498596193,0.9071259498596193,0.0,125.10004425048828,127.0,22329.65625,-0.0,1408.7042236328125,1.0,283.0663452148437,284.54327392578125,289.2554931640625,290.75762939453125,293.1499938964844,293.1499938964844,283.04998779296875,35124.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421990633010864,1.0,0.0,0.0,3.634664297103882,3.634687900543213,8.814991474537237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.332763671875,0.0,1509.64990234375,1895.4371337890625,0.0,1958.3514404296875,0.9012024998664856,1.0,0.0,3.0,1.0,0.0
12163560,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7244351506233215,0.2540784478187561,0.2329586297273636,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.827125072479248,0.3843187391757965,0.3681938648223877,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.9990000128746032,0.804354190826416,0.4805908799171448,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.7300445437431335,0.2606930732727051,0.2515205442905426,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.5996055006980896,0.1430098712444305,0.6655266880989075,285.3845520019531,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,297.0079345703125,285.38189697265625,1.0,0.495103657245636,1.0,1.0,0.0,1.0,-2.3994603157043457,2.3994557857513428,4.628787792171352e-06,1.85294771194458,0.9096031785011292,0.9096031785011292,0.0,126.27659606933594,130.0,22198.505859375,-0.0,1407.12451171875,1.0,283.05255126953125,284.5094299316406,289.23443603515625,290.72625732421875,293.1499938964844,293.1499938964844,282.75,35205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468843460083008,1.0,0.0,0.0,3.6488325595855713,3.6488564014434814,8.883849318408465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.982421875,0.0,1525.9261474609375,1895.4371337890625,0.0,1998.5574951171875,0.9044437408447266,1.0,0.0,3.0,1.0,0.0
12163620,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7182984352111816,0.2503864765167236,0.2301177978515625,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8205426931381226,0.37961545586586,0.3642313480377197,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9990000128746032,0.7970079779624939,0.4877724647521972,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7243000268936157,0.2574106752872467,0.2488328665494918,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.593086838722229,0.1405742168426513,0.6561557650566101,285.1169738769531,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,297.0018005371094,285.1126708984375,1.0,0.4955120384693146,1.0,1.0,0.0,1.0,-2.3854331970214844,2.385428667068481,4.574838385451585e-06,1.8420658111572263,0.9097349047660828,0.9097349047660828,0.0,129.2388153076172,133.0,22459.71875,-0.0,1401.7647705078125,1.0,282.75799560546875,284.2265319824219,289.2176513671875,290.7642517089844,293.1499938964844,293.1499938964844,282.45001220703125,35519.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677522301673889,1.0,0.0,0.0,3.667860269546509,3.667884349822998,8.976743970379175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.3896484375,0.0,1549.5205078125,1895.4371337890625,0.0,2180.90380859375,0.9089096188545228,1.0,0.0,3.0,1.0,0.0
12163680,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7182984352111816,0.2503864765167236,0.2301177978515625,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8205426931381226,0.37961545586586,0.3642313480377197,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9990000128746032,0.7970079779624939,0.4877724647521972,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7243000268936157,0.2574106752872467,0.2488328665494918,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.593086838722229,0.1405742168426513,0.6561557650566101,285.1169738769531,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,297.0018005371094,285.1126708984375,1.0,0.4955120384693146,1.0,1.0,0.0,1.0,-2.3854331970214844,2.385428667068481,4.574838385451585e-06,1.8420658111572263,0.9097349047660828,0.9097349047660828,0.0,129.2388153076172,133.0,22459.71875,-0.0,1401.7647705078125,1.0,282.75799560546875,284.2265319824219,289.2176513671875,290.7642517089844,293.1499938964844,293.1499938964844,282.45001220703125,35519.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677522301673889,1.0,0.0,0.0,3.667860269546509,3.667884349822998,8.976743970379175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.3896484375,0.0,1549.5205078125,1895.4371337890625,0.0,2180.90380859375,0.9089096188545228,1.0,0.0,3.0,1.0,0.0
12163740,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7103673815727234,0.2458869069814682,0.2263685464859008,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8125206232070923,0.3740162551403045,0.3593086004257202,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9990000128746032,0.786196768283844,0.496298998594284,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7171038389205933,0.2532927095890045,0.24528169631958,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.5847380757331848,0.137441873550415,0.6436307430267334,284.8407592773437,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.98956298828125,284.83642578125,1.0,0.4956583082675934,1.0,1.0,0.0,1.0,-2.3659493923187256,2.3659448623657227,4.5004339881415945e-06,1.8269425630569456,0.9060949087142944,0.9060949087142944,0.0,132.73602294921875,121.0,22668.97265625,-0.0,1391.8656005859375,1.0,282.4580383300781,283.9378967285156,289.1431579589844,290.7151794433594,293.1499938964844,293.1499938964844,282.1499938964844,35883.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839989066123962,1.0,0.0,0.0,3.673328161239624,3.673352479934693,9.003528589346388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8583984375,0.0,1558.4027099609375,1895.4371337890625,0.0,2326.117431640625,0.9103797674179076,1.0,0.0,3.0,1.0,0.0
12163800,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7103673815727234,0.2458869069814682,0.2263685464859008,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8125206232070923,0.3740162551403045,0.3593086004257202,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9990000128746032,0.786196768283844,0.496298998594284,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7171038389205933,0.2532927095890045,0.24528169631958,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.5847380757331848,0.137441873550415,0.6436307430267334,284.8407592773437,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.98956298828125,284.83642578125,1.0,0.4956583082675934,1.0,1.0,0.0,1.0,-2.3659493923187256,2.3659448623657227,4.5004339881415945e-06,1.8269425630569456,0.9060949087142944,0.9060949087142944,0.0,132.73602294921875,121.0,22668.97265625,-0.0,1391.8656005859375,1.0,282.4580383300781,283.9378967285156,289.1431579589844,290.7151794433594,293.1499938964844,293.1499938964844,282.1499938964844,35883.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839989066123962,1.0,0.0,0.0,3.673328161239624,3.673352479934693,9.003528589346388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8583984375,0.0,1558.4027099609375,1895.4371337890625,0.0,2326.117431640625,0.9103797674179076,1.0,0.0,3.0,1.0,0.0
12163860,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.7056243419647217,0.2410400360822677,0.2221007794141769,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.8082624673843384,0.367887020111084,0.3536612689495086,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9990000128746032,0.7742829322814941,0.4963784217834472,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.7130064964294434,0.2486961930990219,0.2410527169704437,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.5789373517036438,0.13377146422863,0.6277356743812561,284.5593566894531,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9734802246094,284.5544128417969,1.0,0.4902679324150085,1.0,1.0,0.0,1.0,-2.3299760818481445,2.3299717903137207,4.3650138650264125e-06,1.7991751432418823,0.8986807465553284,0.8986807465553284,0.0,131.66238403320312,109.0,22735.328125,-0.0,1343.8878173828125,1.0,282.1580505371094,283.6463317871094,289.0570068359375,290.63677978515625,293.1499938964844,293.1499938964844,282.45001220703125,36285.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934911251068115,1.0,0.0,0.0,3.6640048027038574,3.664028882980346,8.957882187132782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.69921875,0.0,1550.947265625,1895.4371337890625,0.0,2412.0712890625,0.9085643291473388,1.0,0.0,3.0,1.0,0.0
12163920,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.7056243419647217,0.2410400360822677,0.2221007794141769,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.8082624673843384,0.367887020111084,0.3536612689495086,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9990000128746032,0.7742829322814941,0.4963784217834472,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.7130064964294434,0.2486961930990219,0.2410527169704437,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.5789373517036438,0.13377146422863,0.6277356743812561,284.5593566894531,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9734802246094,284.5544128417969,1.0,0.4902679324150085,1.0,1.0,0.0,1.0,-2.3299760818481445,2.3299717903137207,4.3650138650264125e-06,1.7991751432418823,0.8986807465553284,0.8986807465553284,0.0,131.66238403320312,109.0,22735.328125,-0.0,1343.8878173828125,1.0,282.1580505371094,283.6463317871094,289.0570068359375,290.63677978515625,293.1499938964844,293.1499938964844,282.45001220703125,36285.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934911251068115,1.0,0.0,0.0,3.6640048027038574,3.664028882980346,8.957882187132782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.69921875,0.0,1550.947265625,1895.4371337890625,0.0,2412.0712890625,0.9085643291473388,1.0,0.0,3.0,1.0,0.0
12163980,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7052325010299683,0.2375359088182449,0.2183937728404998,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8084021806716919,0.3630119264125824,0.3484880626201629,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9990000128746032,0.7669867277145386,0.4888641536235809,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7126536965370178,0.2449355870485305,0.2370511293411255,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.5764367580413818,0.130534753203392,0.611590564250946,284.7278137207031,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9634704589844,284.7275695800781,1.0,0.4814857542514801,1.0,1.0,0.0,1.0,-2.286080837249756,2.286076545715332,4.202256604912691e-06,1.7650320529937744,0.8952697515487671,0.8952697515487671,0.0,126.69401550292967,97.0,21613.40625,-0.0,1272.6929931640625,1.0,282.4422607421875,283.8555603027344,288.8466491699219,290.2825927734375,293.1499938964844,293.1499938964844,282.75,36342.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626901865005493,1.0,0.0,0.0,3.651323556900024,3.6513476371765137,8.895982546164305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.24658203125,0.0,1537.20751953125,1895.4371337890625,0.0,2136.210205078125,0.9057884812355042,1.0,0.0,3.0,1.0,0.0
12164040,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7052325010299683,0.2375359088182449,0.2183937728404998,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8084021806716919,0.3630119264125824,0.3484880626201629,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9990000128746032,0.7669867277145386,0.4888641536235809,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.7126536965370178,0.2449355870485305,0.2370511293411255,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.5764367580413818,0.130534753203392,0.611590564250946,284.7278137207031,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9634704589844,284.7275695800781,1.0,0.4814857542514801,1.0,1.0,0.0,1.0,-2.286080837249756,2.286076545715332,4.202256604912691e-06,1.7650320529937744,0.8952697515487671,0.8952697515487671,0.0,126.69401550292967,97.0,21613.40625,-0.0,1272.6929931640625,1.0,282.4422607421875,283.8555603027344,288.8466491699219,290.2825927734375,293.1499938964844,293.1499938964844,282.75,36342.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626901865005493,1.0,0.0,0.0,3.651323556900024,3.6513476371765137,8.895982546164305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.24658203125,0.0,1537.20751953125,1895.4371337890625,0.0,2136.210205078125,0.9057884812355042,1.0,0.0,3.0,1.0,0.0
12164100,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7068471312522888,0.2362945526838302,0.2170188575983047,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8102319836616516,0.3611049652099609,0.3464091718196869,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.765300989151001,0.4826386272907257,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.714038074016571,0.2434492111206054,0.2354068756103515,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.576788604259491,0.1292406022548675,0.6047196388244629,284.8762512207031,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.962158203125,284.8887634277344,1.0,0.4762871563434601,1.0,1.0,0.0,1.0,-2.2642245292663574,2.2642204761505127,4.122418431506958e-06,1.7480218410491943,0.8943968415260315,0.8943968415260315,0.0,123.0736846923828,97.0,20802.388671875,-0.0,1233.667724609375,1.0,282.6987609863281,284.04327392578125,288.7576904296875,290.0767822265625,293.1499938964844,293.1499938964844,282.75,36337.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406457662582397,1.0,0.0,0.0,3.644469976425171,3.64449405670166,8.862618869898142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.493896484375,0.0,1529.547607421875,1895.4371337890625,0.0,1945.0860595703125,0.9043014049530028,1.0,0.0,3.0,1.0,0.0
12164160,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.709507942199707,0.235300064086914,0.2159252017736435,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8130574822425842,0.35946786403656,0.3446453511714935,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.7647315263748169,0.4750732183456421,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7163175940513611,0.2421721667051315,0.23399318754673,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.5781672596931458,0.1281573325395584,0.5987955927848816,284.92303466796875,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9631652832031,284.9230041503906,1.0,0.4707176685333252,1.0,1.0,0.0,1.0,-2.242889881134033,2.2428858280181885,4.045256901008543e-06,1.7314112186431885,0.8925207853317261,0.8925207853317261,0.0,118.88933563232422,100.0,20514.701171875,-0.0,1193.7086181640625,1.0,282.7418212890625,284.08770751953125,288.75469970703125,290.0921936035156,293.1499938964844,293.1499938964844,283.04998779296875,36341.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248511910438538,1.0,0.0,0.0,3.638458251953125,3.6384823322296143,8.83340419477463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.265625,0.0,1522.9136962890625,1895.4371337890625,0.0,1812.1195068359373,0.9029207825660706,1.0,0.0,3.0,1.0,0.0
12164220,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7120176553726196,0.2336608171463012,0.2141987383365631,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8155933618545532,0.356611967086792,0.341666042804718,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9990000128746032,0.7649561166763306,0.466412216424942,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7182216644287109,0.2399529069662094,0.2316356301307678,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.5788432359695435,0.1264124512672424,0.5895995497703552,285.1261901855469,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9692077636719,285.1268920898437,1.0,0.4640183448791504,1.0,1.0,0.0,1.0,-2.212941646575928,2.212937593460083,3.937971541745355e-06,1.7079293727874756,0.8907709121704102,0.8907709121704102,0.0,114.00927734375,103.0,19536.837890625,-0.0,1142.4759521484375,1.0,283.0416259765625,284.3265991210937,288.7195739746094,289.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,36290.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912892460823059,1.0,0.0,0.0,3.6273694038391113,3.6273932456970215,8.779643394518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.748779296875,0.0,1510.2984619140625,1895.4371337890625,0.0,1542.69921875,0.8984144926071167,1.0,0.0,3.0,1.0,0.0
12164280,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7120176553726196,0.2336608171463012,0.2141987383365631,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8155933618545532,0.356611967086792,0.341666042804718,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9990000128746032,0.7649561166763306,0.466412216424942,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7182216644287109,0.2399529069662094,0.2316356301307678,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.5788432359695435,0.1264124512672424,0.5895995497703552,285.1261901855469,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9692077636719,285.1268920898437,1.0,0.4640183448791504,1.0,1.0,0.0,1.0,-2.212941646575928,2.212937593460083,3.937971541745355e-06,1.7079293727874756,0.8907709121704102,0.8907709121704102,0.0,114.00927734375,103.0,19536.837890625,-0.0,1142.4759521484375,1.0,283.0416259765625,284.3265991210937,288.7195739746094,289.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,36290.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912892460823059,1.0,0.0,0.0,3.6273694038391113,3.6273932456970215,8.779643394518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.748779296875,0.0,1510.2984619140625,1895.4371337890625,0.0,1542.69921875,0.8984144926071167,1.0,0.0,3.0,1.0,0.0
12164340,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.7121953368186951,0.0,0.2125985324382782,296.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.8156188726425171,0.0,0.3388947248458862,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.9990000128746032,0.0,0.4625836014747619,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.7179653644561768,0.0,0.2294774204492569,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.5777761936187744,0.0,0.5820691585540771,285.1890563964844,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.975830078125,285.1884765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.191450834274292,2.1914470195770264,3.862091034534387e-06,1.691173434257507,0.0,0.0,0.0,111.64374542236328,60.0,18986.818359375,-0.0,1110.6795654296875,0.0,283.1470031738281,284.4086303710937,288.751220703125,290.001953125,293.1499938964844,293.1499938964844,278.1499938964844,35979.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.595602512359619,3.595625877380371,8.626539624856377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1473.3375244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.7121953368186951,0.0,0.2125985324382782,296.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.8156188726425171,0.0,0.3388947248458862,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.9990000128746032,0.0,0.4625836014747619,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.7179653644561768,0.0,0.2294774204492569,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.5777761936187744,0.0,0.5820691585540771,285.1890563964844,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.975830078125,285.1884765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.191450834274292,2.1914470195770264,3.862091034534387e-06,1.691173434257507,0.0,0.0,0.0,111.64374542236328,60.0,18986.818359375,-0.0,1110.6795654296875,0.0,283.1470031738281,284.4086303710937,288.751220703125,290.001953125,293.1499938964844,293.1499938964844,278.1499938964844,35979.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.595602512359619,3.595625877380371,8.626539624856377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1473.3375244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0016023075440898,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.414594292640686,0.0,0.0016873108688741,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.414594292640686,0.0,0.001246242900379,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0172106567770242,0.0,0.0016873074928298,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0080038169398903,285.2608337402344,294.1499938964844,293.6946105957031,285.7893981933594,293.735107421875,296.553466796875,284.5790405273437,0.0,0.0,0.7864933013916016,0.7864933013916016,0.2135067135095596,1.0,-0.0170752145349979,0.017192680388689,-0.0001174659191747,-0.0214913375675678,0.0,0.0,0.0,0.0,60.0,1156.149658203125,-0.0,-1.9878816601703875e-05,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,3.26894223690033e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.388034311250289e-13,5.388629538242984e-13,1.5594882617371689e-18,2.752642211389933e-11,2.7526377011088957e-11,4.413365248250536e-17,0.0,0.0,-0.0,0.0,0.0,3.836168735394811e-22,1.6224898914809018e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0008592055528424,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0013262357097119,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.002026732545346,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0009251328883692,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0025365315377712,285.2531433105469,294.1499938964844,293.6464233398437,285.7675170898437,293.7272033691406,296.062744140625,284.2856140136719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071757244877517,0.0095654223114252,-0.0023896978236734,-0.0265229307115077,0.0,0.0,0.0,0.0,60.0,513.4957885742188,-0.0,-5.783287178928731e-06,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.747816937035843e-28,3.246892793174629e-28,3.7008260269113285e-31,-5.588229145567873e-18,-5.5842570242663936e-18,-3.971937124546375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001218010293086,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0001403352798661,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001336502173217,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001288450584979,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0005581329460255,285.2499389648437,294.1499938964844,293.5948791503906,285.7451171875,293.7243347167969,295.4570007324219,284.1588134765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012995129218325,0.0053296284750103,-0.0040301154367625,-0.029344180598855,0.0,0.0,0.0,0.0,60.0,202.4657592773437,-0.0,-1.1513736808410613e-07,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.582037940253432e-40,-2.124102225208201e-40,-4.933831763041245e-41,1.7734608545881994e-20,1.431368195363391e-20,3.420925784454521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001005477533908,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001061881412169,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.919123891042545e-05,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0001058964044204,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.000500977912452,285.24871826171875,294.1499938964844,293.5435485839844,285.72381591796875,293.7227783203125,294.9691467285156,284.12371826171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715099051594,0.0014258559094741,-0.0003543460043147,-0.0330460667610168,0.0,0.0,0.0,0.0,60.0,78.19916534423828,-0.0,-7.828124637399014e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876197304053988e-21,-4.041111314961473e-21,-3.835086392989299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.995092113967984e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.000105256869574,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.775100675644353e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001052533043548,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004992578178644,285.2474975585937,294.1499938964844,293.49237060546875,285.7035522460937,293.7208251953125,294.594970703125,284.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651980992406,6.387916329231302e-08,0.0010651343036442,-0.0343308746814727,0.0,0.0,0.0,0.0,60.0,32.63992691040039,-0.0,-7.734895035582667e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.021715660584398e-21,-4.012007320537964e-21,-4.0097083400464345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.990432590711862e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001052045699907,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,7.770433876430616e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001052040825015,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004990385496057,285.2462158203125,294.1499938964844,293.4413757324219,285.6842956542969,293.7184143066406,294.3050231933594,284.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,0.0,60.0,16.20021629333496,-0.0,-7.727664552703575e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023317515227653e-21,-4.011685414801536e-21,-4.011631696529334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.982225310523064e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001051180515787,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.764024485368282e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000105117651401,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004986289422959,285.24346923828125,294.1499938964844,293.33990478515625,285.64862060546875,293.7122497558594,293.8951721191406,284.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,0.0,60.0,7.937895774841309,-0.0,-7.714942995562525e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023355481525299e-21,-4.0116777407626496e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.982225310523064e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001051180515787,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.764024485368282e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000105117651401,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004986289422959,285.24346923828125,294.1499938964844,293.33990478515625,285.64862060546875,293.7122497558594,293.8951721191406,284.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,0.0,60.0,7.937895774841309,-0.0,-7.714942995562525e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023355481525299e-21,-4.0116777407626496e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.973988926503809e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.000105031314888,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.757617277093232e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001050309147103,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004982175887562,285.2405090332031,294.1499938964844,293.2391357421875,285.6164855957031,293.70428466796875,293.6244201660156,284.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,0.0,60.0,6.771393775939941,-0.0,-7.702188042912894e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.973988926503809e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.000105031314888,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.757617277093232e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001050309147103,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004982175887562,285.2405090332031,294.1499938964844,293.2391357421875,285.6164855957031,293.70428466796875,293.6244201660156,284.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,0.0,60.0,6.771393775939941,-0.0,-7.702188042912894e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.968900121748447e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0001049777274602,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.753658428555354e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001049773272825,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.000497963395901,285.23858642578125,294.1499938964844,293.177490234375,285.5982971191406,293.6985168457031,293.4986572265625,284.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623198468238,1.3151385758192193e-08,0.0010623066918924,-0.0334943942725658,0.0,0.0,0.0,0.0,60.0,6.599616050720215,-0.0,-7.694313808315202e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.965713252313436e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001049441634677,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.751179509796202e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.000104943770566,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.000497804256156,285.23736572265625,294.1499938964844,293.1390991210937,285.5875244140625,293.694580078125,293.4306335449219,284.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,0.0,60.0,6.535886287689209,-0.0,-7.689384773357234e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.957403381122276e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001048566482495,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.744715549051762e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0001048562626237,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004973891773261,285.2340393066406,294.1499938964844,293.03973388671875,285.5614624023437,293.6831970214844,293.2790832519531,284.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,0.0,60.0,6.410958290100098,-0.0,-7.67653816069469e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.957403381122276e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001048566482495,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.744715549051762e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0001048562626237,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004973891773261,285.2340393066406,294.1499938964844,293.03973388671875,285.5614624023437,293.6831970214844,293.2790832519531,284.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,0.0,60.0,6.410958290100098,-0.0,-7.67653816069469e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.953235712600872e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001048127596732,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.741473382338881e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.0001048123813234,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0004971810849383,285.2322998046875,294.1499938964844,292.9903259277344,285.5494384765625,293.6769104003906,293.213134765625,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,0.0,60.0,6.355996608734131,-0.0,-7.670100643508705e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.949061495717616e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001047687983373,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.738226122455671e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001047684127115,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004969725268892,285.2305603027344,294.1499938964844,292.94110107421875,285.5379943847656,293.6701965332031,293.15155029296875,284.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,0.0,60.0,6.30239725112915,-0.0,-7.663653889267152e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.940690506482496e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001046806501108,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.731714867986739e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.000104680271761,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004965544794686,285.2269287109375,294.1499938964844,292.8431701660156,285.51678466796875,293.65557861328125,293.0374755859375,284.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,0.0,60.0,6.197466373443604,-0.0,-7.65073693287377e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
