time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165480,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.940690506482496e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001046806501108,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.731714867986739e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.000104680271761,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004965544794686,285.2269287109375,294.1499938964844,292.8431701660156,285.51678466796875,293.65557861328125,293.0374755859375,284.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,0.0,60.0,6.197466373443604,-0.0,-7.65073693287377e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.93229477899149e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001045922326738,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.725183968432248e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001045918616,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0004961351514793,285.22320556640625,294.1499938964844,292.7459716796875,285.49755859375,293.6394348144531,292.9312744140625,284.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,0.0,60.0,6.094821453094482,-0.0,-7.637792975856429e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.93229477899149e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001045922326738,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.725183968432248e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001045918616,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0004961351514793,285.22320556640625,294.1499938964844,292.7459716796875,285.49755859375,293.6394348144531,292.9312744140625,284.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,0.0,60.0,6.094821453094482,-0.0,-7.637792975856429e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.923877223627642e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001045035824063,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.718635606579483e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001045032186084,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004957147175446,285.2193603515625,294.1499938964844,292.6494445800781,285.48004150390625,293.6217956542969,292.82977294921875,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,0.0,60.0,5.994261741638184,-0.0,-7.624826281471543e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.923877223627642e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001045035824063,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.718635606579483e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001045032186084,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004957147175446,285.2193603515625,294.1499938964844,292.6494445800781,285.48004150390625,293.6217956542969,292.82977294921875,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,0.0,60.0,5.994261741638184,-0.0,-7.624826281471543e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,9.917467104969546e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001044360760715,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.713649392826483e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001044357122736,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004953945754095,285.21636962890625,294.1499938964844,292.5765686035156,285.4676513671875,293.607421875,292.7546691894531,284.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,0.0,60.0,5.919196605682373,-0.0,-7.614958974500041e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.915440750773996e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001044147356878,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,7.71207342040725e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.00010441437189,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004952933522872,285.2154235839844,294.1499938964844,292.5536499023437,285.4638977050781,293.6026916503906,292.7312316894531,284.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,0.0,60.0,5.895731449127197,-0.0,-7.611841823518263e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.9112163297832e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.000104370243207,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.708786870352924e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0001043698866851,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0004950823495164,285.21343994140625,294.1499938964844,292.5060119628906,285.456298828125,293.5926208496094,292.6827697753906,284.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,0.0,60.0,5.847212791442871,-0.0,-7.605343910199738e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.906987543217838e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001043257216224,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.705497409915552e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001043253651005,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004948711721226,285.21142578125,294.1499938964844,292.4585266113281,285.44891357421875,293.5821838378906,292.6347045898437,284.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,0.0,60.0,5.7991814613342285,-0.0,-7.598843865253002e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.898521238937974e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001042365620378,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.698911940678954e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001042362055159,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004944482934661,285.2073669433594,294.1499938964844,292.3641357421875,285.4347839355469,293.560302734375,292.5395812988281,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,0.0,60.0,5.704552173614502,-0.0,-7.585836669932179e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.898521238937974e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001042365620378,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.698911940678954e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001042362055159,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004944482934661,285.2073669433594,294.1499938964844,292.3641357421875,285.4347839355469,293.560302734375,292.5395812988281,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,0.0,60.0,5.704552173614502,-0.0,-7.585836669932179e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.89004474831745e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001041472860379,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.69231774029322e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001041469440679,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0004940248909406,285.2032470703125,294.1499938964844,292.2704467773437,285.4212341308594,293.5370788574219,292.4455871582031,284.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,0.0,60.0,5.61178731918335,-0.0,-7.57282521135494e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.89004474831745e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001041472860379,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.69231774029322e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001041469440679,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0004940248909406,285.2032470703125,294.1499938964844,292.2704467773437,285.4212341308594,293.5370788574219,292.4455871582031,284.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,0.0,60.0,5.61178731918335,-0.0,-7.57282521135494e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.88155952654779e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001040579300024,299.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.685717719141394e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001040575880324,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004936010809615,285.1990966796875,294.1499938964844,292.1774597167969,285.40802001953125,293.5126037597656,292.3525695800781,284.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,0.0,60.0,5.520824909210205,-0.0,-7.559813042234964e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.88155952654779e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001040579300024,299.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.685717719141394e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001040575880324,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004936010809615,285.1990966796875,294.1499938964844,292.1774597167969,285.40802001953125,293.5126037597656,292.3525695800781,284.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,0.0,60.0,5.520824909210205,-0.0,-7.559813042234964e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.8730692116078e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001039685157593,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.679113332415e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001039681810652,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004931770381517,285.1949157714844,294.1499938964844,292.085205078125,285.3948669433594,293.4868469238281,292.2603759765625,284.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,0.0,60.0,5.431601524353027,-0.0,-7.546803004743198e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.8730692116078e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001039685157593,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.679113332415e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001039681810652,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004931770381517,285.1949157714844,294.1499938964844,292.085205078125,285.3948669433594,293.4868469238281,292.2603759765625,284.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,0.0,60.0,5.431601524353027,-0.0,-7.546803004743198e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.8688222351484e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0001039237977238,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.675809320062399e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0001039234630297,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004929649294354,285.1928100585937,294.1499938964844,292.0393371582031,285.38824462890625,293.4735107421875,292.214599609375,284.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,0.0,60.0,5.387622833251953,-0.0,-7.540300828168256e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.864575258689e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001038790724123,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.67250603530556e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001038787377183,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004927527625113,285.1907043457031,294.1499938964844,291.9936218261719,285.3815612792969,293.4598999023437,292.16900634765625,284.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,0.0,60.0,5.344054222106934,-0.0,-7.533800783221525e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.856080578174442e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001037896145135,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.665898010600358e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001037892870954,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004923284868709,285.1864929199219,294.1499938964844,291.9027709960937,285.3678283691406,293.4317626953125,292.078369140625,284.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,0.0,60.0,5.25811767578125,-0.0,-7.520808509298149e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.856080578174442e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001037896145135,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.665898010600358e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001037892870954,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004923284868709,285.1864929199219,294.1499938964844,291.9027709960937,285.3678283691406,293.4317626953125,292.078369140625,284.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,0.0,60.0,5.25811767578125,-0.0,-7.520808509298149e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.847587352851406e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001037001711665,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.65929144108668e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001036998510244,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004919043276458,285.1822814941406,294.1499938964844,291.8126220703125,285.3534545898437,293.4024963378906,291.9884948730469,284.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,0.0,60.0,5.173736572265625,-0.0,-7.507829735686755e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.847587352851406e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001037001711665,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.65929144108668e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001036998510244,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004919043276458,285.1822814941406,294.1499938964844,291.8126220703125,285.3534545898437,293.4024963378906,291.9884948730469,284.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,0.0,60.0,5.173736572265625,-0.0,-7.507829735686755e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.839097765507177e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001036107641994,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.652687781956047e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001036104513332,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004914802848361,285.1780700683594,294.1499938964844,291.7231750488281,285.33819580078125,293.37213134765625,291.8993225097656,284.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,0.0,60.0,5.090846061706543,-0.0,-7.49486801510102e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.839097765507177e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001036107641994,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.652687781956047e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001036104513332,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004914802848361,285.1780700683594,294.1499938964844,291.7231750488281,285.33819580078125,293.37213134765625,291.8993225097656,284.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,0.0,60.0,5.090846061706543,-0.0,-7.49486801510102e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.831970965024084e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001035357126966,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.6471442298498e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001035353998304,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004911242867819,285.1745300292969,294.1499938964844,291.6485900878906,285.32452392578125,293.3457946777344,291.8249816894531,284.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,0.0,60.0,5.022328853607178,-0.0,-7.483996000701154e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.83061399892904e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0001035214227158,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.646088488399982e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001035211098496,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004910565330646,285.1738586425781,294.1499938964844,291.6344299316406,285.3218078613281,293.3406982421875,291.8108825683594,284.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,0.0,60.0,5.009390354156494,-0.0,-7.481926189711886e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.826374298427254e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001034767774399,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.642791024409235e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0001034764645737,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0004908447735942,285.1717529296875,294.1499938964844,291.59033203125,285.3131408691406,293.3245849609375,291.7669372558594,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,0.0,60.0,4.969185829162598,-0.0,-7.475464514072885e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.822137508308516e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001034321539918,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.63949501561001e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001034318484016,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004906331305392,285.169677734375,294.1499938964844,291.5464172363281,285.3040771484375,293.3082580566406,291.7231750488281,284.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,0.0,60.0,4.929320812225342,-0.0,-7.46900781223303e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.81367047643289e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001033429871313,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.63290881877765e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001033426815411,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004902102518826,285.1654968261719,294.1499938964844,291.4590759277344,285.2847900390625,293.2747802734375,291.6361694335937,284.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,0.0,60.0,4.850581169128418,-0.0,-7.456115724835399e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.81367047643289e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001033429871313,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.63290881877765e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001033426815411,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004902102518826,285.1654968261719,294.1499938964844,291.4590759277344,285.2847900390625,293.2747802734375,291.6361694335937,284.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,0.0,60.0,4.850581169128418,-0.0,-7.456115724835399e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.805215086089448e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.000103253943962,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.626331353094429e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001032536456477,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.000489787897095,285.161376953125,294.1499938964844,291.3724670410156,285.2637023925781,293.2403869628906,291.5498962402344,284.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,0.0,60.0,4.773123264312744,-0.0,-7.443251348604464e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.805215086089448e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.000103253943962,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.626331353094429e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001032536456477,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.000489787897095,285.161376953125,294.1499938964844,291.3724670410156,285.2637023925781,293.2403869628906,291.5498962402344,284.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,0.0,60.0,4.773123264312744,-0.0,-7.443251348604464e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.796772064873947e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001031650390359,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.619764073751867e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001031647407216,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004893662407994,285.1572570800781,294.1499938964844,291.2865600585937,285.2406616210937,293.2050170898437,291.4642944335937,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,0.0,60.0,4.696903705596924,-0.0,-7.430418946796635e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.796772064873947e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001031650390359,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.619764073751867e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001031647407216,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004893662407994,285.1572570800781,294.1499938964844,291.2865600585937,285.2406616210937,293.2050170898437,291.4642944335937,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,0.0,60.0,4.696903705596924,-0.0,-7.430418946796635e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.78834432316944e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0001030762869049,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.613208435941488e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001030759885907,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004889452829957,285.1531982421875,294.1499938964844,291.20135498046875,285.21539306640625,293.1687927246094,291.37945556640625,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,0.0,60.0,4.6218791007995605,-0.0,-7.41761994049739e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.78834432316944e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0001030762869049,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.613208435941488e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001030759885907,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004889452829957,285.1531982421875,294.1499938964844,291.20135498046875,285.21539306640625,293.1687927246094,291.37945556640625,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,0.0,60.0,4.6218791007995605,-0.0,-7.41761994049739e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.784136636881158e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0001030319690471,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.609935710206628e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001030316780088,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004887350951321,285.1511535644531,294.1499938964844,291.1590270996094,285.20184326171875,293.1503295898437,291.3372802734375,284.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,0.0,60.0,4.584804058074951,-0.0,-7.411234292931115e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.779933316167444e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.000102987702121,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.606665894854814e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0001029874110827,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004885251400992,285.1491394042969,294.1499938964844,291.11688232421875,285.1877136230469,293.1316833496094,291.2952880859375,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,0.0,60.0,4.548011779785156,-0.0,-7.404857171877667e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
