time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167820,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.771539771463722e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001028993137879,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.600136450491846e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001028990300255,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004881059285253,285.1451721191406,294.1499938964844,291.0330810546875,285.15740966796875,293.0937194824219,291.2118530273437,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,0.0,60.0,4.475255489349365,-0.0,-7.392132772565675e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.771539771463722e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001028993137879,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.600136450491846e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001028990300255,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004881059285253,285.1451721191406,294.1499938964844,291.0330810546875,285.15740966796875,293.0937194824219,291.2118530273437,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,0.0,60.0,4.475255489349365,-0.0,-7.392132772565675e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.763165871845558e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001028111219056,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,7.593623013235629e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0001028108454192,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.000487687648274,285.1412048339844,294.1499938964844,290.95001220703125,285.1242980957031,293.05499267578125,291.1291198730469,284.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,0.0,60.0,4.403594017028809,-0.0,-7.379449584732356e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.763165871845558e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001028111219056,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,7.593623013235629e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0001028108454192,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.000487687648274,285.1412048339844,294.1499938964844,290.95001220703125,285.1242980957031,293.05499267578125,291.1291198730469,284.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,0.0,60.0,4.403594017028809,-0.0,-7.379449584732356e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.754812344908714e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001027231555781,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.587124855490401e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0001027228790917,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004872704448644,285.1373291015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0155029296875,291.0482177734375,284.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,0.0,60.0,4.335058689117432,-0.0,-7.366808318920448e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.754812344908714e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001027231555781,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.587124855490401e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0001027228790917,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004872704448644,285.1373291015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0155029296875,291.0482177734375,284.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,0.0,60.0,4.335058689117432,-0.0,-7.366808318920448e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.747147123562172e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0001026424361043,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.58116293582134e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001026421596179,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004868875548709,285.1337890625,294.1499938964844,290.8201599121094,285.0666198730469,292.978759765625,290.9789733886719,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,0.0,60.0,4.280195713043213,-0.0,-7.355217945814729e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.746481373440474e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0001026354220812,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.58064488763921e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,0.0001026351528707,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004868543182965,285.13348388671875,294.1499938964844,290.8159484863281,285.0645751953125,292.9755554199219,290.9732971191406,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,0.0,60.0,4.2758564949035645,-0.0,-7.354211817300893e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.742324618855493e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001025916499202,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.577411452075467e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001025913807097,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.00048664669157,285.131591796875,294.1499938964844,290.7916564941406,285.052490234375,292.9555053710937,290.9390869140625,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,0.0,60.0,4.250343322753906,-0.0,-7.347930619516775e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.7381736850366e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001025479359668,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.574183109682053e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001025476667564,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004864393849857,285.12969970703125,294.1499938964844,290.77081298828125,285.0414733886719,292.9354248046875,290.9074401855469,284.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,0.0,60.0,4.227457046508789,-0.0,-7.341662211501898e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.729891462484376e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001024607117869,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.567740249214694e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001024604425765,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0004860256740357,285.1259460449219,294.1499938964844,290.73883056640625,285.0224914550781,292.8953552246094,290.85211181640625,284.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,0.0,60.0,4.189167022705078,-0.0,-7.329160212066199e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.729891462484376e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001024607117869,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.567740249214694e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001024604425765,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0004860256740357,285.1259460449219,294.1499938964844,290.73883056640625,285.0224914550781,292.8953552246094,290.85211181640625,284.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,0.0,60.0,4.189167022705078,-0.0,-7.329160212066199e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.721633978188038e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001023737568175,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.561317033832893e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.000102373494883,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004856132436543,285.1222839355469,294.1499938964844,290.71893310546875,285.0073547363281,292.8555908203125,290.807861328125,284.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,0.0,60.0,4.160308837890625,-0.0,-7.316708661164739e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.721633978188038e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001023737568175,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.561317033832893e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.000102373494883,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004856132436543,285.1222839355469,294.1499938964844,290.71893310546875,285.0073547363281,292.8555908203125,290.807861328125,284.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,0.0,60.0,4.160308837890625,-0.0,-7.316708661164739e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.713404142530636e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001022870928863,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.554915646323934e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001022868309519,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004852021811529,285.11865234375,294.1499938964844,290.7099914550781,284.9956970214844,292.8163146972656,290.7746276855469,284.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,0.0,60.0,4.1400065422058105,-0.0,-7.304308269340255e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.713404142530636e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001022870928863,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.554915646323934e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001022868309519,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004852021811529,285.11865234375,294.1499938964844,290.7099914550781,284.9956970214844,292.8163146972656,290.7746276855469,284.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,0.0,60.0,4.1400065422058105,-0.0,-7.304308269340255e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.705202683107927e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001022007199935,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.548536086687818e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.000102200465335,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004847925447393,285.1150817871094,294.1499938964844,290.7109069824219,284.9871826171875,292.7777099609375,290.75201416015625,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,0.0,60.0,4.127479553222656,-0.0,-7.29196116822095e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.705202683107927e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001022007199935,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.548536086687818e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.000102200465335,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004847925447393,285.1150817871094,294.1499938964844,290.7109069824219,284.9871826171875,292.7777099609375,290.75201416015625,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,0.0,60.0,4.127479553222656,-0.0,-7.29196116822095e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.701112867332996e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001021576536004,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.545354310423136e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001021573989419,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004845882649533,285.11334228515625,294.1499938964844,290.7147521972656,284.9840087890625,292.7587280273437,290.7445068359375,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,0.0,60.0,4.123876094818115,-0.0,-7.285808578672005e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.697030327515677e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0001021146599669,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.542179082520306e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001021144053083,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004843843344133,285.1116027832031,294.1499938964844,290.7206420898437,284.9814758300781,292.7399597167969,290.7394104003906,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,0.0,60.0,4.121908187866211,-0.0,-7.279668778892302e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.68970634858124e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0001020375275402,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.5364820077084e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0001020372801576,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004840185283683,285.1084899902344,294.1499938964844,290.7359924316406,284.9784545898437,292.70684814453125,290.7359924316406,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032517873682,9.666452527312686e-09,0.0010325082112103,-0.0243736263364553,0.0,0.0,0.0,0.0,60.0,4.122164249420166,-0.0,-7.268661761372641e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.688888530945404e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001020289128064,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.53584536141716e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0001020286654238,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004839776665903,285.108154296875,294.1499938964844,290.7380676269531,284.97821044921875,292.70318603515625,290.7360534667969,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,0.0,60.0,4.122495174407959,-0.0,-7.267432522439776e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.680777293397114e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.000101943493064,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.529536378569901e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001019432529574,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004835725121665,285.1047668457031,294.1499938964844,290.7620849609375,284.9770202636719,292.6675109863281,290.740966796875,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,0.0,60.0,4.128374576568604,-0.0,-7.255253109406112e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.680777293397114e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.000101943493064,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.529536378569901e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001019432529574,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004835725121665,285.1047668457031,294.1499938964844,290.7620849609375,284.9770202636719,292.6675109863281,290.740966796875,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,0.0,60.0,4.128374576568604,-0.0,-7.255253109406112e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.672698070062324e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001018584152916,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,7.523252133978531e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.000101858175185,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0004831689875572,285.1014709472656,294.1499938964844,290.7916259765625,284.9774780273437,292.63299560546875,290.7532958984375,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,0.0,60.0,4.138815879821777,-0.0,-7.243132671419519e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.672698070062324e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001018584152916,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,7.523252133978531e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.000101858175185,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0004831689875572,285.1014709472656,294.1499938964844,290.7916259765625,284.9774780273437,292.63299560546875,290.7532958984375,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,0.0,60.0,4.138815879821777,-0.0,-7.243132671419519e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.6646515885368e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001017736794892,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.51699335523881e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001017734466586,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004827670927625,285.0982360839844,294.1499938964844,290.8255920410156,284.97930908203125,292.5997314453125,290.7720642089844,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,0.0,60.0,4.1530046463012695,-0.0,-7.23107120847999e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.6646515885368e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001017736794892,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.51699335523881e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001017734466586,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004827670927625,285.0982360839844,294.1499938964844,290.8255920410156,284.97930908203125,292.5997314453125,290.7720642089844,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,0.0,60.0,4.1530046463012695,-0.0,-7.23107120847999e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.66064108069986e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001017314498312,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.51387415220961e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001017312097246,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004825667710974,285.0966186523437,294.1499938964844,290.8438720703125,284.9805908203125,292.5835876464844,290.7836303710937,284.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,0.0,60.0,4.161282539367676,-0.0,-7.225063569649137e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.65663930401206e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001016893074847,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,7.5107607699465e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001016890673781,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004823668859899,285.09503173828125,294.1499938964844,290.8628845214844,284.9820556640625,292.5678100585937,290.7964172363281,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,0.0,60.0,4.17017936706543,-0.0,-7.219070852215739e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.649463027017192e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.000101613732113,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.505178655264899e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001016134992823,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004820084432139,285.0922241210937,294.1499938964844,290.8983764648437,284.985107421875,292.5401916503906,290.822021484375,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282238945364,9.164345726730971e-09,0.0010282148141413,-0.0230589658021926,0.0,0.0,0.0,0.0,60.0,4.187426090240479,-0.0,-7.208330998764725e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.64866194408387e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001016052920022,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.504555105697364e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001016050591715,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004819684254471,285.0919189453125,294.1499938964844,290.90240478515625,284.9854431152344,292.5371398925781,290.8250732421875,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,0.0,60.0,4.189434051513672,-0.0,-7.207132313169495e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.640718781156464e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0001015216475934,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.49837709008716e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001015214220387,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004815716820303,285.0888671875,294.1499938964844,290.943115234375,284.9891052246094,292.5078430175781,290.857177734375,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,0.0,60.0,4.210085868835449,-0.0,-7.195256301884001e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.640718781156464e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0001015216475934,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.49837709008716e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001015214220387,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004815716820303,285.0888671875,294.1499938964844,290.943115234375,284.9891052246094,292.5078430175781,290.857177734375,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,0.0,60.0,4.210085868835449,-0.0,-7.195256301884001e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.632812725612894e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001014383815345,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.492227450711653e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001014381559798,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004811767721548,285.0859069824219,294.1499938964844,290.9838562011719,284.9927062988281,292.4798278808594,290.8917541503906,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,0.0,60.0,4.231318950653076,-0.0,-7.183444239444725e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.632812725612894e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001014383815345,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.492227450711653e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001014381559798,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004811767721548,285.0859069824219,294.1499938964844,290.9838562011719,284.9927062988281,292.4798278808594,290.8917541503906,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,0.0,60.0,4.231318950653076,-0.0,-7.183444239444725e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.624942322261631e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001013555083773,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.486105459975079e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001013552828226,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004807836667168,285.0829772949219,294.1499938964844,291.0235900878906,284.99591064453125,292.453125,290.927734375,284.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,0.0,60.0,4.252351760864258,-0.0,-7.17169612585167e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.624942322261631e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001013555083773,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.486105459975079e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001013552828226,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004807836667168,285.0829772949219,294.1499938964844,291.0235900878906,284.99591064453125,292.453125,290.927734375,284.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,0.0,60.0,4.252351760864258,-0.0,-7.17169612585167e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.62102203629911e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001013142245938,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.483056106138974e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001013139990391,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0004805878561455,285.08154296875,294.1499938964844,291.042724609375,284.99725341796875,292.44024658203125,290.9459533691406,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,0.0,60.0,4.262528419494629,-0.0,-7.165848359136362e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
