time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170160,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.617110481485724e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001012730281217,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.480013300664723e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.000101272809843,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004803924821317,285.08013916015625,294.1499938964844,291.0611877441406,284.9983825683594,292.4276733398437,290.9641418457031,284.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,0.0,60.0,4.272365570068359,-0.0,-7.160014803275774e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.609315020497888e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.000101190933492,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.473949517589062e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001011907224892,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.000480003101984,285.07733154296875,294.1499938964844,291.0955810546875,284.9998779296875,292.4033203125,290.9999694824219,284.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,0.0,60.0,4.290721893310547,-0.0,-7.14839814008883e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.609315020497888e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.000101190933492,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.473949517589062e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001011907224892,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.000480003101984,285.07733154296875,294.1499938964844,291.0955810546875,284.9998779296875,292.4033203125,290.9999694824219,284.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,0.0,60.0,4.290721893310547,-0.0,-7.14839814008883e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.601558849681167e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001011092535918,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.467916293535382e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.000101109042589,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0004796157008968,285.0746154785156,294.1499938964844,291.12567138671875,285.00006103515625,292.3800048828125,291.0342102050781,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,0.0,60.0,4.306530952453613,-0.0,-7.136848978461785e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.601558849681167e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001011092535918,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.467916293535382e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.000101109042589,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0004796157008968,285.0746154785156,294.1499938964844,291.12567138671875,285.00006103515625,292.3800048828125,291.0342102050781,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,0.0,60.0,4.306530952453613,-0.0,-7.136848978461785e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.593841241439804e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001010279884212,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.46191362850368e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001010277774184,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004792302497662,285.07196044921875,294.1499938964844,291.1503601074219,284.9986267089844,292.35760498046875,291.0658874511719,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,0.0,60.0,4.319055557250977,-0.0,-7.12536731839464e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.593841241439804e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001010279884212,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.46191362850368e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001010277774184,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004792302497662,285.07196044921875,294.1499938964844,291.1503601074219,284.9986267089844,292.35760498046875,291.0658874511719,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,0.0,60.0,4.319055557250977,-0.0,-7.12536731839464e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.58616437856108e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001009471379802,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.45594225008972e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001009469269774,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004788467485923,285.0693664550781,294.1499938964844,291.1685791015625,284.9953308105469,292.3360290527344,291.09393310546875,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,0.0,60.0,4.327512741088867,-0.0,-7.113953870430123e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.58616437856108e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001009471379802,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.45594225008972e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001009469269774,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004788467485923,285.0693664550781,294.1499938964844,291.1685791015625,284.9953308105469,292.3360290527344,291.09393310546875,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,0.0,60.0,4.327512741088867,-0.0,-7.113953870430123e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.582340862834826e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001009068801067,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.452968566212803e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.000100906669104,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004786557983607,285.068115234375,294.1499938964844,291.1749267578125,284.99285888671875,292.32550048828125,291.1062316894531,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,0.0,60.0,4.329899311065674,-0.0,-7.108274502343195e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.578526805853473e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001008667168207,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.450001430697739e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001008665058179,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004784653137903,285.0668640136719,294.1499938964844,291.1792297363281,284.9898376464844,292.31512451171875,291.11724853515625,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,0.0,60.0,4.331019401550293,-0.0,-7.102610055653713e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.570929978508502e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001007867031148,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.4440918979235e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.000100786506664,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.000478085828945,285.0643920898437,294.1499938964844,291.1811828613281,284.9818725585937,292.294677734375,291.1352844238281,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,0.0,60.0,4.3292646408081055,-0.0,-7.091334452979936e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.570929978508502e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001007867031148,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.4440918979235e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.000100786506664,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.000478085828945,285.0643920898437,294.1499938964844,291.1811828613281,284.9818725585937,292.294677734375,291.1352844238281,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,0.0,60.0,4.3292646408081055,-0.0,-7.091334452979936e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.563373896526171e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0001007071332423,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.438214379362762e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001007069367915,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004777084104716,285.06201171875,294.1499938964844,291.17340087890625,284.97119140625,292.2745666503906,291.14678955078125,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,0.0,60.0,4.321091651916504,-0.0,-7.080129194036999e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.563373896526171e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0001007071332423,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.438214379362762e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001007069367915,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004777084104716,285.06201171875,294.1499938964844,291.17340087890625,284.97119140625,292.2745666503906,291.14678955078125,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,0.0,60.0,4.321091651916504,-0.0,-7.080129194036999e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.555859287502244e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001006279999273,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.432369602611288e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001006278034765,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004773330583702,285.0596618652344,294.1499938964844,291.15478515625,284.9573974609375,292.2545471191406,291.1507873535156,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,0.0,60.0,4.305853843688965,-0.0,-7.068993568282167e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.555859287502244e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001006279999273,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.432369602611288e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001006278034765,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004773330583702,285.0596618652344,294.1499938964844,291.15478515625,284.9573974609375,292.2545471191406,291.1507873535156,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,0.0,60.0,4.305853843688965,-0.0,-7.068993568282167e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.548386151436716e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001005493031698,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.426556840073317e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001005491139949,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004769598017446,285.0574035644531,294.1499938964844,291.1242370605469,284.9402160644531,292.2344055175781,291.1463623046875,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,0.0,60.0,4.282822132110596,-0.0,-7.057929707343646e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.548386151436716e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001005493031698,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.426556840073317e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001005491139949,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004769598017446,285.0574035644531,294.1499938964844,291.1242370605469,284.9402160644531,292.2344055175781,291.1463623046875,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,0.0,60.0,4.282822132110596,-0.0,-7.057929707343646e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.544665954308584e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.000100510129414,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.423663191730157e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001005099329631,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004767739737872,285.0563049316406,294.1499938964844,291.1041259765625,284.93023681640625,292.2242431640625,291.1405639648437,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,0.0,60.0,4.268038272857666,-0.0,-7.052424422226977e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.540955943521112e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001004710575216,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.420777546940371e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001004708683467,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004765886696986,285.0552062988281,294.1499938964844,291.08062744140625,284.9192810058594,292.2139587402344,291.1322631835937,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,0.0,60.0,4.251059055328369,-0.0,-7.046936900678702e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.533567208563908e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0001003932484309,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.415030268020928e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.000100393059256,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004762196331284,285.0530700683594,294.1499938964844,291.0229187011719,284.89422607421875,292.19293212890625,291.10821533203125,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,0.0,60.0,4.210391044616699,-0.0,-7.036014437744599e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.533567208563908e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0001003932484309,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.415030268020928e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.000100393059256,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004762196331284,285.0530700683594,294.1499938964844,291.0229187011719,284.89422607421875,292.19293212890625,291.10821533203125,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,0.0,60.0,4.210391044616699,-0.0,-7.036014437744599e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.526204667054115e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001003157158265,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.409303361782804e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0001003155266516,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004758518771268,285.05096435546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1711120605469,291.0728454589844,285.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,0.0,60.0,4.159543037414551,-0.0,-7.025138870631056e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.526204667054115e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001003157158265,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.409303361782804e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0001003155266516,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004758518771268,285.05096435546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1711120605469,291.0728454589844,285.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,0.0,60.0,4.159543037414551,-0.0,-7.025138870631056e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.5157723990269e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001002058488666,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.401188486255705e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001002056669676,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004753307730425,285.0489501953125,294.1499938964844,290.8644714355469,284.8321533203125,292.1483154296875,291.0263977050781,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,0.0,60.0,4.098826408386231,-0.0,-7.00974851497449e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.5157723990269e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001002058488666,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.401188486255705e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001002056669676,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004753307730425,285.0489501953125,294.1499938964844,290.8644714355469,284.8321533203125,292.1483154296875,291.0263977050781,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,0.0,60.0,4.098826408386231,-0.0,-7.00974851497449e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.499528096057476e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000100034791103,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.388553785858676e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001000346092041,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004745193582493,285.0469970703125,294.1499938964844,290.7700500488281,284.7988586425781,292.1242980957031,290.9691162109375,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,0.0,60.0,4.028466701507568,-0.0,-6.985824541061447e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.499528096057476e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000100034791103,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.388553785858676e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001000346092041,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004745193582493,285.0469970703125,294.1499938964844,290.7700500488281,284.7988586425781,292.1242980957031,290.9691162109375,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,0.0,60.0,4.028466701507568,-0.0,-6.985824541061447e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.489379590377212e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.992792183766142e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.380660099443048e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.992773993872106e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004740124277304,285.0460205078125,294.1499938964844,290.7197265625,284.7818298339844,292.1117858886719,290.93682861328125,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167628712778651e-09,0.0010111413430422,-0.0178298857063055,0.0,0.0,0.0,0.0,60.0,3.9900577068328857,-0.0,-6.970901011982279e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.478277206653728e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.981101175071672e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.372024992946535e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.981082985177636e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004734578833449,285.0450744628906,294.1499938964844,290.6674194335937,284.7645568847656,292.09893798828125,290.9027404785156,285.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251403167791e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,0.0,60.0,3.950056552886963,-0.0,-6.954593345653849e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.452959056943656e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.954438428394496e-05,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.352331886067986e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.954420966096222e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004721931763924,285.0432434082031,294.1499938964844,290.55712890625,284.72918701171875,292.0722961425781,290.8294982910156,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,0.0,60.0,3.8649160861968994,-0.0,-6.917477435308683e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.452959056943656e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.954438428394496e-05,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.352331886067986e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.954420966096222e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004721931763924,285.0432434082031,294.1499938964844,290.55712890625,284.72918701171875,292.0722961425781,290.8294982910156,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,0.0,60.0,3.8649160861968994,-0.0,-6.917477435308683e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.424479503650218e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.924448386300357e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.330180960707366e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.92443092400208e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004707706102635,285.0414733886719,294.1499938964844,290.4398193359375,284.6926574707031,292.0440979003906,290.75006103515625,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,0.0,60.0,3.7733235359191895,-0.0,-6.87584815750597e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.424479503650218e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.924448386300357e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.330180960707366e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.92443092400208e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004707706102635,285.0414733886719,294.1499938964844,290.4398193359375,284.6926574707031,292.0440979003906,290.75006103515625,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,0.0,60.0,3.7733235359191895,-0.0,-6.87584815750597e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.39400342758745e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.892355592455716e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.306476618396118e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.89233813015744e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004692482762038,285.0397644042969,294.1499938964844,290.316162109375,284.6548767089844,292.0143737792969,290.6659545898437,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,0.0,60.0,3.676655530929565,-0.0,-6.8314399470637e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.39400342758745e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.892355592455716e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.306476618396118e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.89233813015744e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004692482762038,285.0397644042969,294.1499938964844,290.316162109375,284.6548767089844,292.0143737792969,290.6659545898437,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,0.0,60.0,3.676655530929565,-0.0,-6.8314399470637e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.362832497572526e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.859530837275088e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.282232400029898e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.859514102572577e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.000467691279482,285.0381164550781,294.1499938964844,290.18670654296875,284.6157531738281,291.9830322265625,290.5783386230469,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,0.0,60.0,3.5758209228515625,-0.0,-6.786169137740218e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.362832497572526e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.859530837275088e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.282232400029898e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.859514102572577e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.000467691279482,285.0381164550781,294.1499938964844,290.18670654296875,284.6157531738281,291.9830322265625,290.5783386230469,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,0.0,60.0,3.5758209228515625,-0.0,-6.786169137740218e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
