time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172500,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.347426384920254e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.843306906986982e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.270249625435099e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.843290172284468e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004669217159971,285.03729248046875,294.1499938964844,290.1200256347656,284.595703125,291.9667053222656,290.5334167480469,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,0.0,60.0,3.524097919464112,-0.0,-6.76384956932452e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.332495392300189e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.827584290178493e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.258637197082862e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.82756755547598e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004661759012378,285.0365295410156,294.1499938964844,290.0521240234375,284.57525634765625,291.94989013671875,290.4879150390625,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240695050551e-09,0.0009944224730134,-0.0127080744132399,0.0,0.0,0.0,0.0,60.0,3.471698045730591,-0.0,-6.742254043956565e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.304483683081344e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.79808610281907e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.23684934200719e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.798069368116558e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.000464776676381,285.03497314453125,294.1499938964844,289.9130554199219,284.5332946777344,291.9150390625,290.3954467773437,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,0.0,60.0,3.365550756454468,-0.0,-6.7018298466337e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.304483683081344e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.79808610281907e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.23684934200719e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.798069368116558e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.000464776676381,285.03497314453125,294.1499938964844,289.9130554199219,284.5332946777344,291.9150390625,290.3954467773437,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,0.0,60.0,3.365550756454468,-0.0,-6.7018298466337e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.28023728192784e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.772553312359378e-05,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.217990059871227e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.772536577656864e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004635655204765,285.03350830078125,294.1499938964844,289.7700500488281,284.4898986816406,291.87841796875,290.3011169433594,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121702550963e-09,0.0009888530476018,-0.0110017592087388,0.0,0.0,0.0,0.0,60.0,3.2582273483276367,-0.0,-6.66693722450873e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.28023728192784e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.772553312359378e-05,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.217990059871227e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.772536577656864e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004635655204765,285.03350830078125,294.1499938964844,289.7700500488281,284.4898986816406,291.87841796875,290.3011169433594,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121702550963e-09,0.0009888530476018,-0.0110017592087388,0.0,0.0,0.0,0.0,60.0,3.2582273483276367,-0.0,-6.66693722450873e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.261145896743984e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.752449113875628e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.203141285572201e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.752433106768876e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0004626119043678,285.0320739746094,294.1499938964844,289.623779296875,284.4449768066406,291.8399658203125,290.20458984375,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174707110411e-09,0.0009868181077763,-0.0103783328086137,0.0,0.0,0.0,0.0,60.0,3.150519847869873,-0.0,-6.639525906848577e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.261145896743984e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.752449113875628e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.203141285572201e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.752433106768876e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0004626119043678,285.0320739746094,294.1499938964844,289.623779296875,284.4449768066406,291.8399658203125,290.20458984375,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174707110411e-09,0.0009868181077763,-0.0103783328086137,0.0,0.0,0.0,0.0,60.0,3.150519847869873,-0.0,-6.639525906848577e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.248137212125584e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.738749940879644e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,7.193022611318156e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.738733933772892e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004619621031451,285.0307312011719,294.1499938964844,289.474853515625,284.39862060546875,291.7996826171875,290.1048889160156,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010203063142e-09,0.0009854312520474,-0.0099534513428807,0.0,0.0,0.0,0.0,60.0,3.0431039333343506,-0.0,-6.620877002205816e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.248137212125584e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.738749940879644e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,7.193022611318156e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.738733933772892e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004619621031451,285.0307312011719,294.1499938964844,289.474853515625,284.39862060546875,291.7996826171875,290.1048889160156,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010203063142e-09,0.0009854312520474,-0.0099534513428807,0.0,0.0,0.0,0.0,60.0,3.0431039333343506,-0.0,-6.620877002205816e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.243864769814536e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.734250488691032e-05,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.189699681475759e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.734235209180042e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004617487138602,285.0300598144531,294.1499938964844,289.39959716796875,284.3749084472656,291.77886962890625,290.0536499023437,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,0.0,60.0,2.989632606506348,-0.0,-6.61475638707998e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.241441148333251e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.731698082759976e-05,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.187814480857924e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.731682803248988e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004616276419255,285.0294189453125,294.1499938964844,289.32391357421875,284.350830078125,291.7575988769531,290.00115966796875,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077499227150838e-09,0.0009847168112173,-0.0097346445545554,0.0,0.0,0.0,0.0,60.0,2.93639612197876,-0.0,-6.611283254187583e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.241131192538889e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.7313713922631e-05,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,7.187572919065133e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.73135611275211e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004616121877916,285.02813720703125,294.1499938964844,289.17156982421875,284.3016357421875,291.7137451171875,289.89178466796875,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,0.0,60.0,2.830709934234619,-0.0,-6.610830638464904e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.241131192538889e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.7313713922631e-05,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,7.187572919065133e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.73135611275211e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004616121877916,285.02813720703125,294.1499938964844,289.17156982421875,284.3016357421875,291.7137451171875,289.89178466796875,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,0.0,60.0,2.830709934234619,-0.0,-6.610830638464904e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.246048284694552e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.736548963701352e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.191397162387148e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.736534411786124e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0004618578241206,285.02691650390625,294.1499938964844,289.0184020996094,284.2511291503906,291.6678161621094,289.7745666503906,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474454674656e-09,0.000985206104815,-0.009884632192552,0.0,0.0,0.0,0.0,60.0,2.7261416912078857,-0.0,-6.617858616664307e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.246048284694552e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.736548963701352e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.191397162387148e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.736534411786124e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0004618578241206,285.02691650390625,294.1499938964844,289.0184020996094,284.2511291503906,291.6678161621094,289.7745666503906,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474454674656e-09,0.000985206104815,-0.009884632192552,0.0,0.0,0.0,0.0,60.0,2.7261416912078857,-0.0,-6.617858616664307e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.254389442503452e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.745332499733196e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.197884406195953e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,9.745317947817966e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004622744745574,285.0257568359375,294.1499938964844,288.8651123046875,284.19940185546875,291.6200561523437,289.64947509765625,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238591255756319e-09,0.0009860940044745,-0.0101567199453711,0.0,0.0,0.0,0.0,60.0,2.622422456741333,-0.0,-6.629795734625078e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.254389442503452e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.745332499733196e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.197884406195953e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,9.745317947817966e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004622744745574,285.0257568359375,294.1499938964844,288.8651123046875,284.19940185546875,291.6200561523437,289.64947509765625,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238591255756319e-09,0.0009860940044745,-0.0101567199453711,0.0,0.0,0.0,0.0,60.0,2.622422456741333,-0.0,-6.629795734625078e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.263918764190748e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.755368228070438e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.205296424217522e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.755352948559448e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004627505259122,285.0246276855469,294.1499938964844,288.7122497558594,284.1465759277344,291.5704345703125,289.5164794921875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357249672182206e-09,0.0009871086804196,-0.0104676112532615,0.0,0.0,0.0,0.0,60.0,2.519338846206665,-0.0,-6.643448102749971e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.263918764190748e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.755368228070438e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.205296424217522e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.755352948559448e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004627505259122,285.0246276855469,294.1499938964844,288.7122497558594,284.1465759277344,291.5704345703125,289.5164794921875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357249672182206e-09,0.0009871086804196,-0.0104676112532615,0.0,0.0,0.0,0.0,60.0,2.519338846206665,-0.0,-6.643448102749971e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.268353460356592e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.76003793766722e-05,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,7.208745228126645e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.760022658156232e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0004629720642697,285.02410888671875,294.1499938964844,288.6361999511719,284.1197814941406,291.5448913574219,289.4471130371094,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412462395464445e-09,0.0009875808609649,-0.0106122707948088,0.0,0.0,0.0,0.0,60.0,2.4679598808288574,-0.0,-6.649805328606817e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.272237366531044e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.764127753442152e-05,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.211765478132293e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,9.764113201526924e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0004631660704035,285.0235595703125,294.1499938964844,288.5604858398437,284.0927734375,291.5189208984375,289.3764343261719,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460816160900549e-09,0.000987994368188,-0.0107389576733112,0.0,0.0,0.0,0.0,60.0,2.4166412353515625,-0.0,-6.65537527311244e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.277489152736962e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.769657481228931e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.215850200736895e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.769642929313704e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004634284123312,285.0225524902344,294.1499938964844,288.4104309082031,284.0381774902344,291.4657287597656,289.23211669921875,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526172769914183e-09,0.0009885533945634,-0.0109101934358477,0.0,0.0,0.0,0.0,60.0,2.314184665679932,-0.0,-6.662907736654233e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.277489152736962e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.769657481228931e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.215850200736895e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.769642929313704e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004634284123312,285.0225524902344,294.1499938964844,288.4104309082031,284.0381774902344,291.4657287597656,289.23211669921875,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526172769914183e-09,0.0009885533945634,-0.0109101934358477,0.0,0.0,0.0,0.0,60.0,2.314184665679932,-0.0,-6.662907736654233e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.27864239201881e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.77087183855474e-05,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.216746598714963e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.770857286639512e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004634860379155,285.0215759277344,294.1499938964844,288.2626953125,283.98291015625,291.4107971191406,289.0858154296875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540466225222417e-09,0.0009886757470667,-0.0109476428478956,0.0,0.0,0.0,0.0,60.0,2.212133407592773,-0.0,-6.664555485258461e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.27864239201881e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.77087183855474e-05,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.216746598714963e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.770857286639512e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004634860379155,285.0215759277344,294.1499938964844,288.2626953125,283.98291015625,291.4107971191406,289.0858154296875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540466225222417e-09,0.0009886757470667,-0.0109476428478956,0.0,0.0,0.0,0.0,60.0,2.212133407592773,-0.0,-6.664555485258461e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.27578439586796e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.767861774889752e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.21452379366383e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.767847950570284e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.000463343312731,285.0206298828125,294.1499938964844,288.1178894042969,283.9272155761719,291.354248046875,288.94012451171875,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,0.0,60.0,2.1109180450439453,-0.0,-6.660442153361147e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.27578439586796e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.767861774889752e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.21452379366383e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.767847950570284e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.000463343312731,285.0206298828125,294.1499938964844,288.1178894042969,283.9272155761719,291.354248046875,288.94012451171875,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,0.0,60.0,2.1109180450439453,-0.0,-6.660442153361147e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.26982393139042e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.761584806255996e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,7.20988682587631e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.761570981936528e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0004630455514416,285.0197448730469,294.1499938964844,287.9766845703125,283.8713073730469,291.2962341308594,288.7969055175781,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,0.0,60.0,2.0111336708068848,-0.0,-6.651876560681559e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.26982393139042e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.761584806255996e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,7.20988682587631e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.761570981936528e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0004630455514416,285.0197448730469,294.1499938964844,287.9766845703125,283.8713073730469,291.2962341308594,288.7969055175781,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,0.0,60.0,2.0111336708068848,-0.0,-6.651876560681559e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.266036067856476e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.757596853887662e-05,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.206941518234089e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.757583029568195e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004628564056474,285.0193176269531,294.1499938964844,287.9075927734375,283.84332275390625,291.2666931152344,288.7266845703125,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,0.0,60.0,1.962031602859497,-0.0,-6.64643806658205e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.261957893613726e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.75330185610801e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.203769200714305e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.753288031788544e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0004626526788342,285.0189208984375,294.1499938964844,287.8396301269531,283.8153686523437,291.2368469238281,288.65753173828125,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,0.0,60.0,1.913586497306824,-0.0,-6.640583904982122e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.25321292015724e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.744092676555738e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.196966907940805e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.744079579832032e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004622158594429,285.01812744140625,294.1499938964844,287.7074279785156,283.7596435546875,291.1762084960937,288.5226135253906,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,0.0,60.0,1.818938136100769,-0.0,-6.628042825695958e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.25321292015724e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.744092676555738e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.196966907940805e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.744079579832032e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004622158594429,285.01812744140625,294.1499938964844,287.7074279785156,283.7596435546875,291.1762084960937,288.5226135253906,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,0.0,60.0,1.818938136100769,-0.0,-6.628042825695958e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.244204557035118e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,9.734606283018366e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.189960160758346e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.73459318629466e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.000461765914224,285.01739501953125,294.1499938964844,287.58062744140625,283.704345703125,291.11444091796875,288.3923645019531,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,0.0,60.0,1.7277787923812866,-0.0,-6.615135816900874e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.244204557035118e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,9.734606283018366e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.189960160758346e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.73459318629466e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.000461765914224,285.01739501953125,294.1499938964844,287.58062744140625,283.704345703125,291.11444091796875,288.3923645019531,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,0.0,60.0,1.7277787923812866,-0.0,-6.615135816900874e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.23803381738253e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.728108125273138e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.185160939116031e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.728095028549431e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0004614576755557,285.0166931152344,294.1499938964844,287.4598999023437,283.6498107910156,291.0516052246094,288.26666259765625,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,0.0,60.0,1.6410897970199585,-0.0,-6.606299507438963e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.23803381738253e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.728108125273138e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.185160939116031e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.728095028549431e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0004614576755557,285.0166931152344,294.1499938964844,287.4598999023437,283.6498107910156,291.0516052246094,288.26666259765625,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,0.0,60.0,1.6410897970199585,-0.0,-6.606299507438963e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.231081639882176e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.720787056721748e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.179752719821408e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.72077395999804e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004611104086507,285.0160217285156,294.1499938964844,287.3458557128906,283.5962219238281,290.98785400390625,288.14483642578125,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,0.0,60.0,1.558987379074097,-0.0,-6.59635190913832e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
