time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174840,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.231081639882176e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.720787056721748e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.179752719821408e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.72077395999804e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004611104086507,285.0160217285156,294.1499938964844,287.3458557128906,283.5962219238281,290.98785400390625,288.14483642578125,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,0.0,60.0,1.558987379074097,-0.0,-6.59635190913832e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.225749818142503e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.715172200230882e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,7.175606151577085e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.715159103507176e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004608440794982,285.0157165527344,294.1499938964844,287.2915344238281,283.56988525390625,290.9557189941406,288.0859069824219,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,0.0,60.0,1.5194398164749146,-0.0,-6.588729917211823e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.219492494594306e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.708582365419716e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.170738535933197e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.708569996291772e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004605315334629,285.0154113769531,294.1499938964844,287.2391052246094,283.5438842773437,290.92340087890625,288.0287780761719,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,0.0,60.0,1.48108172416687,-0.0,-6.579792000138697e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.206016693497077e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.694392065284774e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.160257518989965e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.69437969615683e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004598583909682,285.0148620605469,294.1499938964844,287.1402893066406,283.4930419921875,290.8583984375,287.9200744628906,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634982537192855e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,0.0,60.0,1.4080846309661863,-0.0,-6.560563292623557e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.206016693497077e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.694392065284774e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.160257518989965e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.69437969615683e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004598583909682,285.0148620605469,294.1499938964844,287.1402893066406,283.4930419921875,290.8583984375,287.9200744628906,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634982537192855e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,0.0,60.0,1.4080846309661863,-0.0,-6.560563292623557e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.19270605663769e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.68037493294105e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.149904558900744e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.680362563813104e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004591935430653,285.01434326171875,294.1499938964844,287.04998779296875,283.4439392089844,290.7929992675781,287.8191223144531,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690812444893027e-09,0.0009795144433155,-0.0081404941156506,0.0,0.0,0.0,0.0,60.0,1.3408913612365725,-0.0,-6.54159890700612e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.19270605663769e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.68037493294105e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.149904558900744e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.680362563813104e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004591935430653,285.01434326171875,294.1499938964844,287.04998779296875,283.4439392089844,290.7929992675781,287.8191223144531,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690812444893027e-09,0.0009795144433155,-0.0081404941156506,0.0,0.0,0.0,0.0,60.0,1.3408913612365725,-0.0,-6.54159890700612e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.178938489640132e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.665876859799027e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.139195804484189e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.665864490671083e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0004585058195516,285.01385498046875,294.1499938964844,286.9642944335937,283.39483642578125,290.727294921875,287.7254943847656,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.297482065178769e-09,0.0009780471445992,-0.0076908660121262,0.0,0.0,0.0,0.0,60.0,1.2781493663787842,-0.0,-6.52201137540942e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.178938489640132e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.665876859799027e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.139195804484189e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.665864490671083e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0004585058195516,285.01385498046875,294.1499938964844,286.9642944335937,283.39483642578125,290.727294921875,287.7254943847656,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.297482065178769e-09,0.0009780471445992,-0.0076908660121262,0.0,0.0,0.0,0.0,60.0,1.2781493663787842,-0.0,-6.52201137540942e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.161217167275026e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.64721548371017e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.12541223037988e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.647203114582226e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0004576206265483,285.0133972167969,294.1499938964844,286.8788452148437,283.3439025878906,290.661376953125,287.6392517089844,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617984622,3.0766273972915315e-09,0.0009761587134562,-0.0071121710352599,0.0,0.0,0.0,0.0,60.0,1.2169663906097412,-0.0,-6.49684537279427e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.161217167275026e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.64721548371017e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.12541223037988e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.647203114582226e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0004576206265483,285.0133972167969,294.1499938964844,286.8788452148437,283.3439025878906,290.661376953125,287.6392517089844,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617984622,3.0766273972915315e-09,0.0009761587134562,-0.0071121710352599,0.0,0.0,0.0,0.0,60.0,1.2169663906097412,-0.0,-6.49684537279427e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.149165998678654e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.634524758439512e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.116038614185527e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.634512389311568e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0004570186429191,285.01318359375,294.1499938964844,286.8362121582031,283.3178100585937,290.6283264160156,287.5993957519531,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926447306705881e-09,0.0009748746524564,-0.0067186565138399,0.0,0.0,0.0,0.0,60.0,1.186365842819214,-0.0,-6.479760372712917e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.137341839959844e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.62207341217436e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.10684253135696e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.622061770642176e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0004564280097838,285.01300048828125,294.1499938964844,286.793701171875,283.2913513183594,290.59527587890625,287.56231689453125,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779105168215778e-09,0.0009736146312206,-0.0063325758092105,0.0,0.0,0.0,0.0,60.0,1.155797243118286,-0.0,-6.463019985858409e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.11886672838591e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.602618229109794e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,7.092472515068948e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.602606587577613e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0004555051564238,285.0126342773437,294.1499938964844,286.7089233398437,283.2373962402344,290.52899169921875,287.4927978515625,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.5488606780754704e-09,0.0009716455242596,-0.005729260854423,0.0,0.0,0.0,0.0,60.0,1.0951861143112185,-0.0,-6.436903277062811e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.11886672838591e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.602618229109794e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,7.092472515068948e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.602606587577613e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0004555051564238,285.0126342773437,294.1499938964844,286.7089233398437,283.2373962402344,290.52899169921875,287.4927978515625,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.5488606780754704e-09,0.0009716455242596,-0.005729260854423,0.0,0.0,0.0,0.0,60.0,1.0951861143112185,-0.0,-6.436903277062811e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.101961768465117e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.584816143615173e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,7.079324132064357e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.584804502082989e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.000454660737887,285.0122985839844,294.1499938964844,286.62457275390625,283.1822204589844,290.4625549316406,287.4296264648437,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338179205807478e-09,0.000969843880739,-0.0051772012375295,0.0,0.0,0.0,0.0,60.0,1.0354771614074707,-0.0,-6.413052489051553e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.101961768465117e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.584816143615173e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,7.079324132064357e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.584804502082989e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.000454660737887,285.0122985839844,294.1499938964844,286.62457275390625,283.1822204589844,290.4625549316406,287.4296264648437,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338179205807478e-09,0.000969843880739,-0.0051772012375295,0.0,0.0,0.0,0.0,60.0,1.0354771614074707,-0.0,-6.413052489051553e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.0845518570859e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.566482185618952e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.065782119752839e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.566470544086768e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004537910863291,285.0119934082031,294.1499938964844,286.540771484375,283.1260681152344,290.3959350585937,287.3724975585937,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907234385,2.121208764194193e-09,0.0009679885697551,-0.0046086576767265,0.0,0.0,0.0,0.0,60.0,0.9764466285705566,-0.0,-6.388535922496885e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.0845518570859e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.566482185618952e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.065782119752839e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.566470544086768e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004537910863291,285.0119934082031,294.1499938964844,286.540771484375,283.1260681152344,290.3959350585937,287.3724975585937,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907234385,2.121208764194193e-09,0.0009679885697551,-0.0046086576767265,0.0,0.0,0.0,0.0,60.0,0.9764466285705566,-0.0,-6.388535922496885e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.06392524484545e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.54476126935333e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,7.049739360809326e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.544749627821147e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004527607525233,285.0117492675781,294.1499938964844,286.4574890136719,283.06915283203125,290.3291320800781,287.3235778808594,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864164600462459e-09,0.0009657905902713,-0.0039351005107164,0.0,0.0,0.0,0.0,60.0,0.9178833961486816,-0.0,-6.359551463219759e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.06392524484545e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.54476126935333e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,7.049739360809326e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.544749627821147e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004527607525233,285.0117492675781,294.1499938964844,286.4574890136719,283.06915283203125,290.3291320800781,287.3235778808594,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864164600462459e-09,0.0009657905902713,-0.0039351005107164,0.0,0.0,0.0,0.0,60.0,0.9178833961486816,-0.0,-6.359551463219759e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.052467794390397e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.532696276437493e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.040827767923474e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.53268536250107e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004521884548012,285.0116271972656,294.1499938964844,286.4161071777344,283.0404357910156,290.29571533203125,287.3021545410156,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.7213959146999967e-09,0.000964569800999,-0.0035609875340014,0.0,0.0,0.0,0.0,60.0,0.8887151479721069,-0.0,-6.34348182870781e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.041022713063283e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.520643652649596e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,7.031926361378282e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.520632738713176e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0004516167391557,285.0115051269531,294.1499938964844,286.3748779296875,283.0116271972656,290.2622375488281,287.2835388183594,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787722240645508e-09,0.0009633501758798,-0.0031872533727437,0.0,0.0,0.0,0.0,60.0,0.8597021698951721,-0.0,-6.327448431875382e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.020969446282834e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.49952591327019e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.016328891040757e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.499514999333768e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.000450615043519,285.0113220214844,294.1499938964844,286.2929382324219,282.9537353515625,290.1952514648437,287.253173828125,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,0.0,60.0,0.8022785186767578,-0.0,-6.299404020637668e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.020969446282834e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.49952591327019e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.016328891040757e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.499514999333768e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.000450615043519,285.0113220214844,294.1499938964844,286.2929382324219,282.9537353515625,290.1952514648437,287.253173828125,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,0.0,60.0,0.8022785186767578,-0.0,-6.299404020637668e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.011290239868686e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.489333751844242e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,7.008800457697362e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.48932283790782e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0004501315997913,285.01123046875,294.1499938964844,286.2366638183594,282.9135437011719,290.1488037109375,287.2366638183594,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601825149729,1.2082482792052927e-09,0.0009601812926121,-0.0022163188550621,0.0,0.0,0.0,0.0,60.0,0.7632051110267639,-0.0,-6.28588949780351e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.00817904039286e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.486057388130575e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.006380474194884e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,9.486047201789916e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0004499761853367,285.0111694335937,294.1499938964844,286.2117919921875,282.8956604003906,290.1281433105469,287.23016357421875,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169468855088951e-09,0.0009598496253602,-0.0021146994549781,0.0,0.0,0.0,0.0,60.0,0.746038019657135,-0.0,-6.281548081688015e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.002709703054279e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.480297740083188e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.002126221777871e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.480287553742528e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,0.0004497029876802,285.01104736328125,294.1499938964844,286.1314697265625,282.8376159667969,290.06085205078125,287.21063232421875,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101273960912863e-09,0.0009592662681825,-0.0019359983270987,0.0,0.0,0.0,0.0,60.0,0.6910609602928162,-0.0,-6.273916142163216e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.002709703054279e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.480297740083188e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.002126221777871e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.480287553742528e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,0.0004497029876802,285.01104736328125,294.1499938964844,286.1314697265625,282.8376159667969,290.06085205078125,287.21063232421875,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101273960912863e-09,0.0009592662681825,-0.0019359983270987,0.0,0.0,0.0,0.0,60.0,0.6910609602928162,-0.0,-6.273916142163216e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.002744627650827e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.48033484746702e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.002153142821044e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.4803239335306e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.00044970473391,285.01123046875,294.1499938964844,286.0520324707031,282.7798156738281,289.99530029296875,287.19146728515625,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186994284391,1.061019716530609e-09,0.0009186983224935,-0.0018707372946664,0.0,0.0,0.0,0.0,60.0,0.6233137249946594,-0.0,-6.2739594852701e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.002744627650827e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.48033484746702e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.002153142821044e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.4803239335306e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.00044970473391,285.01123046875,294.1499938964844,286.0520324707031,282.7798156738281,289.99530029296875,287.19146728515625,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186994284391,1.061019716530609e-09,0.0009186983224935,-0.0018707372946664,0.0,0.0,0.0,0.0,60.0,0.6233137249946594,-0.0,-6.2739594852701e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.001854778034613e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.479397704126312e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,7.001461199251935e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.479386790189892e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004496602923609,285.0125732421875,294.1499938964844,286.0126647949219,282.75103759765625,289.9638366699219,287.1815795898437,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248803835362,1.056197129756242e-09,0.0009248793357983,-0.0018518778961151,0.0,0.0,0.0,0.0,60.0,0.5807800889015198,-0.0,-6.272716746025253e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.002849401440471e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.480444714426994e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,7.002234633546323e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.480434528086334e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0004497099725995,285.0131225585937,294.1499938964844,285.9735717773437,282.7223815917969,289.93218994140625,287.171630859375,285.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000873144424986,1.0166356645413543e-09,0.0008731433772481,-0.0017996066017076,0.0,0.0,0.0,0.0,60.0,0.5483351945877075,-0.0,-6.274099462189042e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,4.1754363337531686e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,4.396940494189039e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,3.247570202802308e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,4.3969357648165897e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0002085712330881,285.0143737792969,294.1499938964844,285.8961181640625,282.66558837890625,289.8722839355469,287.1522521972656,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402796229347,9.52471435056168e-10,0.0008402786334045,-0.0016637828666716,0.0,0.0,0.0,0.0,60.0,0.4763607680797577,-0.0,-1.3495682793518426e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,4.1754363337531686e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,4.396940494189039e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,3.247570202802308e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,4.3969357648165897e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0002085712330881,285.0143737792969,294.1499938964844,285.8961181640625,282.66558837890625,289.8722839355469,287.1522521972656,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402796229347,9.52471435056168e-10,0.0008402786334045,-0.0016637828666716,0.0,0.0,0.0,0.0,60.0,0.4763607680797577,-0.0,-1.3495682793518426e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.004219464259222e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.481886809226124e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,7.003299833741039e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.481876622885466e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0004497784248087,285.0166931152344,294.1499938964844,285.8431396484375,282.626708984375,289.8333740234375,287.1392517089844,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006487105274572,8.086949998542533e-10,0.00064870971255,-0.0014773617731407,0.0,0.0,0.0,0.0,60.0,0.4142102003097534,-0.0,-6.276000874549936e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,8.182450255844742e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,8.616523700766265e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,6.364144792314619e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,8.616514969617128e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.00040872945101,285.0174560546875,294.1499938964844,285.8197631835937,282.60955810546875,289.8191223144531,287.1335144042969,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727322470396,8.014067187644969e-10,0.0006727314321324,-0.0014341793721541,0.0,0.0,0.0,0.0,60.0,0.373388260602951,-0.0,-5.182717899288036e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,2.9110686227795668e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,3.065498822252266e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,2.264170325361192e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.06549554807134e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0001454135926906,285.01983642578125,294.1499938964844,285.7445678710937,282.5545349121094,289.7792053222656,287.1188659667969,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005344554083421,6.125914220334039e-10,0.0005344548262655,-0.0010760580189526,0.0,0.0,0.0,0.0,60.0,0.2684312760829925,-0.0,-6.559873977352026e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,2.9110686227795668e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,3.065498822252266e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,2.264170325361192e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.06549554807134e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0001454135926906,285.01983642578125,294.1499938964844,285.7445678710937,282.5545349121094,289.7792053222656,287.1188659667969,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005344554083421,6.125914220334039e-10,0.0005344548262655,-0.0010760580189526,0.0,0.0,0.0,0.0,60.0,0.2684312760829925,-0.0,-6.559873977352026e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
