time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177180,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,3.0270453862613067e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,3.187627953593619e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,2.3543747374787927e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,3.187624679412693e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.000151206870214,285.0294189453125,294.1499938964844,285.67059326171875,282.50067138671875,289.75439453125,287.1117858886719,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225441614631,4.0342132412440885e-10,0.0003225437831133,-0.0007380577735602,0.0,0.0,0.0,0.0,60.0,0.1631974428892135,-0.0,-7.0929737638891766e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,3.0270453862613067e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,3.187627953593619e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,2.3543747374787927e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,3.187624679412693e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.000151206870214,285.0294189453125,294.1499938964844,285.67059326171875,282.50067138671875,289.75439453125,287.1117858886719,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225441614631,4.0342132412440885e-10,0.0003225437831133,-0.0007380577735602,0.0,0.0,0.0,0.0,60.0,0.1631974428892135,-0.0,-7.0929737638891766e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,2.483459138602484e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,2.615204903122504e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,1.931584120029584e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,2.6152019927394576e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0001240536512341,285.0326843261719,294.1499938964844,285.63409423828125,282.4742736816406,289.74786376953125,287.1122436523437,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638368459884,3.301890705298405e-10,0.0002638365258462,-0.0006042362656444,0.0,0.0,0.0,0.0,60.0,0.1268429458141327,-0.0,-4.7742423348040575e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,2.005182977882214e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,2.111556568706873e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,1.559590600663796e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,2.111554204020649e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0001001628261292,285.03546142578125,294.1499938964844,285.5979309082031,282.4481811523437,289.7433166503906,287.11376953125,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607945431,2.672356225197348e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,0.0,60.0,0.0971193090081214,-0.0,-3.112421653739261e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,1.3034025869274046e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,1.372547194478102e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,1.0137601748283489e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,1.3725457392865792e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,6.510751700261608e-05,285.039306640625,294.1499938964844,285.526611328125,282.3972473144531,289.7383117675781,287.1172180175781,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830278301,1.7370754834544755e-10,0.0001388828532071,-0.0003177972394041,0.0,0.0,0.0,0.0,60.0,0.0548341982066631,-0.0,-1.31506605605125e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,1.3034025869274046e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,1.372547194478102e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,1.0137601748283489e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,1.3725457392865792e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,6.510751700261608e-05,285.039306640625,294.1499938964844,285.526611328125,282.3972473144531,289.7383117675781,287.1172180175781,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830278301,1.7370754834544755e-10,0.0001388828532071,-0.0003177972394041,0.0,0.0,0.0,0.0,60.0,0.0548341982066631,-0.0,-1.31506605605125e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,8.895415703591425e-06,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.367311577079818e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,6.918674444023054e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.367301572638098e-06,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,4.443434954737313e-05,285.0413513183594,294.1499938964844,285.4566955566406,282.3480224609375,289.736083984375,287.11962890625,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.47841690503992e-05,1.1855108561498184e-10,9.47840526350774e-05,-0.0002168887585867,0.0,0.0,0.0,0.0,60.0,0.0303957276046276,-0.0,-6.125236984289018e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,8.895415703591425e-06,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.367311577079818e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,6.918674444023054e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.367301572638098e-06,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,4.443434954737313e-05,285.0413513183594,294.1499938964844,285.4566955566406,282.3480224609375,289.736083984375,287.11962890625,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.47841690503992e-05,1.1855108561498184e-10,9.47840526350774e-05,-0.0002168887585867,0.0,0.0,0.0,0.0,60.0,0.0303957276046276,-0.0,-6.125236984289018e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,6.550038960995153e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,6.897514140291605e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,5.094487733003916e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,6.897506864333991e-06,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,3.2718733564252034e-05,285.04248046875,294.1499938964844,285.3882751464844,282.3007202148437,289.73492431640625,287.12109375,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729367229065588e-11,6.979307363508269e-05,-0.0001597034424776,0.0,0.0,0.0,0.0,60.0,0.0167004726827144,-0.0,-3.3210711958275846e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,6.550038960995153e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,6.897514140291605e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,5.094487733003916e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,6.897506864333991e-06,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,3.2718733564252034e-05,285.04248046875,294.1499938964844,285.3882751464844,282.3007202148437,289.73492431640625,287.12109375,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729367229065588e-11,6.979307363508269e-05,-0.0001597034424776,0.0,0.0,0.0,0.0,60.0,0.0167004726827144,-0.0,-3.3210711958275846e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,4.89304329676088e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,5.1526158131309785e-06,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,3.8057098663557554e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,5.152610356162768e-06,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,2.444171150273177e-05,285.0430908203125,294.1499938964844,285.3213806152344,282.2555236816406,289.7343139648437,287.1219787597656,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057305253207e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,0.0,60.0,0.0094430698081851,-0.0,-1.8533116707963868e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,4.89304329676088e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,5.1526158131309785e-06,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,3.8057098663557554e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,5.152610356162768e-06,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,2.444171150273177e-05,285.0430908203125,294.1499938964844,285.3213806152344,282.2555236816406,289.7343139648437,287.1219787597656,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057305253207e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,0.0,60.0,0.0094430698081851,-0.0,-1.8533116707963868e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,4.122457539779134e-06,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,4.341150997788645e-06,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,3.2063639991974924e-06,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,4.3411464503151365e-06,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,2.0592484361259267e-05,285.0433044433594,294.1499938964844,285.2885437011719,282.2337646484375,289.734130859375,287.12225341796875,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926491343881935e-05,5.494088517465912e-11,4.392643677419983e-05,-0.0001005142257781,0.0,0.0,0.0,0.0,60.0,0.0070572812110185,-0.0,-1.3155361522354522e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,3.3708322462189244e-06,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,3.5496525470080087e-06,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,2.6217651338811265e-06,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,3.5496489090292016e-06,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.683796836005058e-05,285.0434265136719,294.1499938964844,285.2561340332031,282.21258544921875,289.7339782714844,287.1224365234375,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917611967306584e-05,4.4923866709956066e-11,3.591756467358209e-05,-8.218800940085202e-05,0.0,0.0,0.0,0.0,60.0,0.0050536622293293,-0.0,-8.795583705811794e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,2.022461103479145e-06,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,2.1297512375895167e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,1.5730291806903551e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,2.1297489638527622e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,1.0102589840244036e-05,285.0435485839844,294.1499938964844,285.1925354003906,282.172119140625,289.7338562011719,287.12261962890625,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.15503023355268e-05,2.6953963366826983e-11,2.155027505068574e-05,-4.931210423819721e-05,0.0,0.0,0.0,0.0,60.0,0.0016789507353678,-0.0,-3.1662901467388593e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,2.022461103479145e-06,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,2.1297512375895167e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,1.5730291806903551e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,2.1297489638527622e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,1.0102589840244036e-05,285.0435485839844,294.1499938964844,285.1925354003906,282.172119140625,289.7338562011719,287.12261962890625,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.15503023355268e-05,2.6953963366826983e-11,2.155027505068574e-05,-4.931210423819721e-05,0.0,0.0,0.0,0.0,60.0,0.0016789507353678,-0.0,-3.1662901467388593e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,1.3048446589891682e-06,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,1.374065845993755e-06,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,1.0148818319066777e-06,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,1.3740643680648643e-06,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,6.517955625895411e-06,285.0435485839844,294.1499938964844,285.1499938964844,282.1458740234375,289.7338562011719,287.1226806640625,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903794751968236e-05,1.7390087633795126e-11,1.39037774715689e-05,-3.181509237037972e-05,0.0,0.0,0.0,0.0,60.0,0.0004811412654817,-0.0,-1.3179775847083075e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,1.0392370768386172e-06,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,1.0943679171759868e-06,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,8.082975568868278e-07,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,1.0943667803076096e-06,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,5.19119339514873e-06,285.0435485839844,294.1499938964844,285.1307067871094,282.1342468261719,289.7338256835937,287.1226806640625,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073698260588571e-05,1.3850337543530598e-11,1.1073684618168045e-05,-2.5339119019918144e-05,0.0,0.0,0.0,0.0,60.0,0.0002563961897976,-0.0,-8.360257798545323e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,4.478116011341626e-07,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,4.7156771643130934e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,3.482988120140363e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,4.715672048405395e-07,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,2.2369069938577013e-06,285.0434875488281,294.1499938964844,285.0706787109375,282.0992126464844,289.7338256835937,287.1226806640625,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.771712610818213e-06,5.968173004411437e-12,4.7717062443553004e-06,-1.091874855774222e-05,0.0,0.0,0.0,0.0,60.0,-0.0003405900788493,-0.0,-1.552319362461974e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,4.478116011341626e-07,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,4.7156771643130934e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,3.482988120140363e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,4.715672048405395e-07,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,2.2369069938577013e-06,285.0434875488281,294.1499938964844,285.0706787109375,282.0992126464844,289.7338256835937,287.1226806640625,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.771712610818213e-06,5.968173004411437e-12,4.7717062443553004e-06,-1.091874855774222e-05,0.0,0.0,0.0,0.0,60.0,-0.0003405900788493,-0.0,-1.552319362461974e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.5475271197828988e-07,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.629622374821338e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.203635235924594e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.629620669518772e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.730201900812972e-07,285.0434875488281,294.1499938964844,285.0125427246094,282.0671691894531,289.7338256835937,287.1226806640625,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6490082543896278e-06,2.062470203303968e-12,1.6490062080265488e-06,-3.773287062358577e-06,0.0,0.0,0.0,0.0,60.0,-0.0002194747357862,-0.0,-1.8538172570376626e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.5475271197828988e-07,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.629622374821338e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.203635235924594e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.629620669518772e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.730201900812972e-07,285.0434875488281,294.1499938964844,285.0125427246094,282.0671691894531,289.7338256835937,287.1226806640625,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6490082543896278e-06,2.062470203303968e-12,1.6490062080265488e-06,-3.773287062358577e-06,0.0,0.0,0.0,0.0,60.0,-0.0002194747357862,-0.0,-1.8538172570376626e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,7.743762608924953e-08,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,8.154564312690128e-08,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,6.022941789751712e-08,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,8.154555786177299e-08,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,3.868161684295046e-07,285.0434875488281,294.1499938964844,284.98419189453125,282.05230712890625,289.7338256835937,287.1226806640625,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.251677741100139e-07,1.0320579026806829e-12,8.251667509284744e-07,-1.8881547703131216e-06,0.0,0.0,0.0,0.0,60.0,-0.0001550298620713,-0.0,-4.6418862406204936e-14,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,3.2373943525954025e-08,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,3.409135729270929e-08,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,2.517979780236601e-08,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,3.40913217655725e-08,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.617141975884806e-07,285.0434875488281,294.1499938964844,284.9563293457031,282.0382995605469,289.7338256835937,287.1226806640625,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4495792533562053e-07,4.314454338499169e-13,3.449574990099791e-07,-7.893434599282045e-07,0.0,0.0,0.0,0.0,60.0,-0.0001008301696856,-0.0,-8.113001847480199e-15,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.263090076975004e-09,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.3300961443363235e-09,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.824059343799263e-10,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.3300947010463915e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,6.3093827940008396e-09,285.0434875488281,294.1499938964844,284.9021301269531,282.0127258300781,289.7338256835937,287.1226806640625,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3467955639612228e-08,1.6833265331769532e-14,1.3467938764222254e-08,-3.0810333839781385e-08,0.0,0.0,0.0,0.0,60.0,-2.787434823403601e-05,-0.0,-1.2349774285372817e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.263090076975004e-09,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.3300961443363235e-09,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.824059343799263e-10,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.3300947010463915e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,6.3093827940008396e-09,285.0434875488281,294.1499938964844,284.9021301269531,282.0127258300781,289.7338256835937,287.1226806640625,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3467955639612228e-08,1.6833265331769532e-14,1.3467938764222254e-08,-3.0810333839781385e-08,0.0,0.0,0.0,0.0,60.0,-2.787434823403601e-05,-0.0,-1.2349774285372817e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-8.391604772173267e-11,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-8.836773673914776e-11,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-6.526820750529794e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-8.836764653352701e-11,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-4.1917716520067927e-10,285.0434875488281,294.1499938964844,284.8500061035156,281.9906921386719,289.7338562011719,287.1226806640625,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,8.820106311979711e-10,-1.0824389675266762e-15,-8.820095209749465e-10,2.0249850685161164e-09,0.0,0.0,0.0,0.0,60.0,-2.161161091862596e-06,-0.0,-5.451053674534536e-20,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-8.391604772173267e-11,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-8.836773673914776e-11,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-6.526820750529794e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-8.836764653352701e-11,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-4.1917716520067927e-10,285.0434875488281,294.1499938964844,284.8500061035156,281.9906921386719,289.7338562011719,287.1226806640625,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,8.820106311979711e-10,-1.0824389675266762e-15,-8.820095209749465e-10,2.0249850685161164e-09,0.0,0.0,0.0,0.0,60.0,-2.161161091862596e-06,-0.0,-5.451053674534536e-20,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.4838814205164752e-11,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.5626002228263935e-11,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.1541328656661244e-11,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.5625986615752652e-11,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.412279123819586e-11,285.0434875488281,294.1499938964844,284.79931640625,281.9725341796875,289.7338562011719,287.1226806640625,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6390784562947402e-10,1.9455264184445567e-16,1.6390765134044472e-10,-3.7089412097124337e-10,0.0,0.0,0.0,0.0,60.0,4.326876478444319e-06,-0.0,-1.704467650321777e-21,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.4838814205164752e-11,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.5626002228263935e-11,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.1541328656661244e-11,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,1.5625986615752652e-11,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.412279123819586e-11,285.0434875488281,294.1499938964844,284.79931640625,281.9725341796875,289.7338562011719,287.1226806640625,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6390784562947402e-10,1.9455264184445567e-16,1.6390765134044472e-10,-3.7089412097124337e-10,0.0,0.0,0.0,0.0,60.0,4.326876478444319e-06,-0.0,-1.704467650321777e-21,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-3.837624228814063e-12,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-4.04120747282688e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-2.9848263617682225e-12,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-4.04120313601819e-12,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.9169686671371977e-11,285.0434875488281,294.1499938964844,284.7493896484375,281.958251953125,289.7338562011719,287.1226806640625,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,3.3847646907503304e-11,-2.056587558691193e-17,-3.3847626090821586e-11,8.146423813304438e-11,0.0,0.0,0.0,0.0,60.0,5.526107088371646e-06,-0.0,-1.140027448998811e-22,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-3.837624228814063e-12,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-4.04120747282688e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-2.9848263617682225e-12,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-4.04120313601819e-12,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.9169686671371977e-11,285.0434875488281,294.1499938964844,284.7493896484375,281.958251953125,289.7338562011719,287.1226806640625,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,3.3847646907503304e-11,-2.056587558691193e-17,-3.3847626090821586e-11,8.146423813304438e-11,0.0,0.0,0.0,0.0,60.0,5.526107088371646e-06,-0.0,-1.140027448998811e-22,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,284.7247314453125,281.9524841308594,289.7338562011719,287.1226806640625,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,5.501104169525206e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,284.70025634765625,281.9476013183594,289.7338562011719,287.1226806640625,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,5.390685601014411e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,284.6519470214844,281.9402160644531,289.7338562011719,287.1226806640625,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,5.0766229833243415e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,284.6519470214844,281.9402160644531,289.7338562011719,287.1226806640625,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,5.0766229833243415e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,284.6044616699219,281.93585205078125,289.7338562011719,287.1226806640625,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,4.725534381577745e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,284.6044616699219,281.93585205078125,289.7338562011719,287.1226806640625,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,4.725534381577745e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,284.557861328125,281.9341735839844,289.7338562011719,287.1226806640625,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.389019522932358e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
