time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,283.8135070800781,282.04217529296875,289.7338562011719,287.1226806640625,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,9.332156878372188e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.80206298828125,282.0378112792969,289.7338562011719,287.1226806640625,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471967305243e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,8.997189979709219e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7909851074219,282.0326843261719,289.7338562011719,287.1226806640625,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471967305243e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,8.675203275743115e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,283.7698059082031,282.0199584960937,289.7338562011719,287.1226806640625,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,8.063792620305321e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,283.7698059082031,282.0199584960937,289.7338562011719,287.1226806640625,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,8.063792620305321e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.75,282.0038146972656,289.7338562011719,287.1226806640625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.494579629669369e-12,-6.218738468499681e-18,2.4945859180419694e-12,-4.475674171555699e-12,0.0,0.0,0.0,0.0,60.0,7.494053306800197e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.75,282.0038146972656,289.7338562011719,287.1226806640625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.494579629669369e-12,-6.218738468499681e-18,2.4945859180419694e-12,-4.475674171555699e-12,0.0,0.0,0.0,0.0,60.0,7.494053306800197e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.73291015625,281.9877624511719,289.7338562011719,287.1226806640625,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,6.959381835258682e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.73291015625,281.9877624511719,289.7338562011719,287.1226806640625,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,6.959381835258682e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,283.7197265625,281.9753723144531,289.7338562011719,287.1226806640625,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,6.469114168794476e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-2.5584162609629257e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-2.69413831521792e-13,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-1.9898843586340506e-13,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-2.694135604712489e-13,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-1.277979133108842e-12,285.0434875488281,294.1499938964844,283.7197265625,281.9753723144531,289.7338562011719,287.1226806640625,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0526926146102802e-13,-9.496884600959076e-18,-1.0525976791575521e-13,1.5427830454134428e-12,0.0,0.0,0.0,0.0,60.0,6.469114168794476e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7144775390625,281.970458984375,289.7338562011719,287.1226806640625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,6.235480327632104e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7101135253906,281.9663391113281,289.7338562011719,287.1226806640625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,6.028033112670528e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7038269042969,281.96044921875,289.7338562011719,287.1226806640625,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,5.589457146015775e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7038269042969,281.96044921875,289.7338562011719,287.1226806640625,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,5.589457146015775e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,2.5584162609629257e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,2.69413831521792e-13,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.9898843586340506e-13,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.694135604712489e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.277979133108842e-12,285.0434875488281,294.1499938964844,283.7005615234375,281.9573669433594,289.7338562011719,287.1226806640625,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.1658365476507485e-13,-8.2600585064708e-18,-2.165754012760368e-13,-1.8201700997116928e-12,0.0,0.0,0.0,0.0,60.0,5.188453542359639e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,2.5584162609629257e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,2.69413831521792e-13,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.9898843586340506e-13,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.694135604712489e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.277979133108842e-12,285.0434875488281,294.1499938964844,283.7005615234375,281.9573669433594,289.7338562011719,287.1226806640625,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.1658365476507485e-13,-8.2600585064708e-18,-2.165754012760368e-13,-1.8201700997116928e-12,0.0,0.0,0.0,0.0,60.0,5.188453542359639e-07,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.70001220703125,281.95684814453125,289.7338562011719,287.1226806640625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.822062464882038e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.70001220703125,281.95684814453125,289.7338562011719,287.1226806640625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.822062464882038e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.701904296875,281.9586486816406,289.7338562011719,287.1226806640625,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.478897892568057e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.701904296875,281.9586486816406,289.7338562011719,287.1226806640625,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.478897892568057e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.70367431640625,281.9602966308594,289.7338562011719,287.1226806640625,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.316765966905223e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7059326171875,281.9624328613281,289.7338562011719,287.1226806640625,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,4.161692856996524e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7118225097656,281.96795654296875,289.7338562011719,287.1226806640625,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.866120721340849e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7118225097656,281.96795654296875,289.7338562011719,287.1226806640625,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.866120721340849e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.71929931640625,281.9749755859375,289.7338562011719,287.1226806640625,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.5919535434914e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.71929931640625,281.9749755859375,289.7338562011719,287.1226806640625,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.5919535434914e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.72802734375,281.9831848144531,289.7338562011719,287.1226806640625,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.338508349770564e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.72802734375,281.9831848144531,289.7338562011719,287.1226806640625,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.338508349770564e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7377624511719,281.9923095703125,289.7338562011719,287.1226806640625,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.100319929671969e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7377624511719,281.9923095703125,289.7338562011719,287.1226806640625,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,3.100319929671969e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7428894042969,281.99713134765625,289.7338562011719,287.1226806640625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.988512619594985e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7481689453125,282.0021057128906,289.7338562011719,287.1226806640625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.879665714772273e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7590026855469,282.01226806640625,289.7338562011719,287.1226806640625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.677456052424532e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7590026855469,282.01226806640625,289.7338562011719,287.1226806640625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.677456052424532e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7699279785156,282.02252197265625,289.7338562011719,287.1226806640625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.488226016339468e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7699279785156,282.02252197265625,289.7338562011719,287.1226806640625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.488226016339468e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7806701660156,282.0326232910156,289.7338562011719,287.1226806640625,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.312203406518165e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7806701660156,282.0326232910156,289.7338562011719,287.1226806640625,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.312203406518165e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7909851074219,282.04229736328125,289.7338562011719,287.1226806640625,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.147338875602145e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7909851074219,282.04229736328125,289.7338562011719,287.1226806640625,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.147338875602145e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
