time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184500,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7958374023437,282.046875,289.7338562011719,287.1226806640625,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,2.0687775759142826e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8005065917969,282.0512390136719,289.7338562011719,287.1226806640625,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.994998370946633e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8089904785156,282.0592041015625,289.7338562011719,287.1226806640625,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.877953650364361e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8089904785156,282.0592041015625,289.7338562011719,287.1226806640625,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.877953650364361e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8161315917969,282.06591796875,289.7338562011719,287.1226806640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.730623040430146e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8161315917969,282.06591796875,289.7338562011719,287.1226806640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.730623040430146e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8216552734375,282.07110595703125,289.7338562011719,287.1226806640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.6037866146234594e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8216552734375,282.07110595703125,289.7338562011719,287.1226806640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.6037866146234594e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8252258300781,282.074462890625,289.7338562011719,287.1226806640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.4910683887592313e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8252258300781,282.074462890625,289.7338562011719,287.1226806640625,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.4910683887592313e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.82623291015625,282.07537841796875,289.7338562011719,287.1226806640625,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.438238825812732e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8266296386719,282.0757751464844,289.7338562011719,287.1226806640625,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,1.3874586102247124e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,2.5584162609629257e-13,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,2.69413831521792e-13,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.9898843586340506e-13,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.694135604712489e-13,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.277979133108842e-12,285.0434875488281,294.1499938964844,283.82550048828125,282.07470703125,289.7338562011719,287.1226806640625,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1658365476507485e-13,-8.2600585064708e-18,-2.165754012760368e-13,-1.8201700997116928e-12,0.0,0.0,0.0,0.0,60.0,-1.0531979341976694e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,2.5584162609629257e-13,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,2.69413831521792e-13,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.9898843586340506e-13,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.694135604712489e-13,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.277979133108842e-12,285.0434875488281,294.1499938964844,283.82550048828125,282.07470703125,289.7338562011719,287.1226806640625,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1658365476507485e-13,-8.2600585064708e-18,-2.165754012760368e-13,-1.8201700997116928e-12,0.0,0.0,0.0,0.0,60.0,-1.0531979341976694e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.82159423828125,282.071044921875,289.7338562011719,287.1226806640625,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,-3.06821249296263e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.82159423828125,282.071044921875,289.7338562011719,287.1226806640625,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471140124629e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,-3.06821249296263e-07,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-5.116832521925851e-13,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-5.38827663043584e-13,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-3.979768717268101e-13,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-5.388271209424977e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-2.555958266217684e-12,285.0434875488281,294.1499938964844,283.8146057128906,282.0644836425781,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6058940161971522e-12,-7.455564976578263e-18,2.60590160561236e-12,-1.1127210264305633e-12,0.0,0.0,0.0,0.0,60.0,-6.922491913030626e-09,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,-5.116832521925851e-13,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,-5.38827663043584e-13,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,-3.979768717268101e-13,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,-5.388271209424977e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,-2.555958266217684e-12,285.0434875488281,294.1499938964844,283.8146057128906,282.0644836425781,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6058940161971522e-12,-7.455564976578263e-18,2.60590160561236e-12,-1.1127210264305633e-12,0.0,0.0,0.0,0.0,60.0,-6.922491913030626e-09,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8042297363281,282.05474853515625,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471967305243e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,7.015854919245612e-08,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.8042297363281,282.05474853515625,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471967305243e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,7.015854919245612e-08,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.7976989746094,282.0486145019531,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471967305243e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,7.979082994324926e-08,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0,285.0434875488281,294.1499938964844,283.79022216796875,282.04156494140625,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6092646150118325e-13,-8.878471967305243e-18,-1.60917584595896e-13,-1.3869356780670666e-13,0.0,0.0,0.0,0.0,60.0,8.429955755673293e-08,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,2.5584162609629257e-13,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,2.69413831521792e-13,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.9898843586340506e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.694135604712489e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.277979133108842e-12,285.0434875488281,294.1499938964844,283.772216796875,282.0246887207031,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,2.8720897188305727e-12,-1.0919791591686056e-17,-2.872078876808848e-12,2.5168105446948807e-12,0.0,0.0,0.0,0.0,60.0,8.62578914961887e-08,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,2.5584162609629257e-13,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,2.69413831521792e-13,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.9898843586340506e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.694135604712489e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.277979133108842e-12,285.0434875488281,294.1499938964844,283.772216796875,282.0246887207031,289.7338562011719,287.1226806640625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,2.8720897188305727e-12,-1.0919791591686056e-17,-2.872078876808848e-12,2.5168105446948807e-12,0.0,0.0,0.0,0.0,60.0,8.62578914961887e-08,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.4160833616827515e-09,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.4912056034432902e-09,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.10140097042688e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,1.4912040491310563e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.073614582964183e-09,285.0434875488281,294.1499938964844,283.75,282.0038146972656,289.7338562011719,287.1226806640625,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.50940859811044e-08,1.883633731576597e-14,1.5094066441179166e-08,-3.4534878068370745e-08,0.0,0.0,0.0,0.0,60.0,-1.7283914530707989e-06,-0.0,-1.5522727445743533e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,1.4160833616827515e-09,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.4912056034432902e-09,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,1.10140097042688e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,1.4912040491310563e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.073614582964183e-09,285.0434875488281,294.1499938964844,283.75,282.0038146972656,289.7338562011719,287.1226806640625,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.50940859811044e-08,1.883633731576597e-14,1.5094066441179166e-08,-3.4534878068370745e-08,0.0,0.0,0.0,0.0,60.0,-1.7283914530707989e-06,-0.0,-1.5522727445743533e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,8.468869161504244e-09,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,8.918136451541159e-09,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,6.5869150134290075e-09,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,8.918127569756962e-09,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,4.23036645713637e-08,285.04345703125,294.1499938964844,283.7240295410156,281.9794311523437,289.7338562011719,287.1226806640625,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.02313104234054e-08,1.1288157366305673e-13,9.023119673656765e-08,-2.064752067099107e-07,0.0,0.0,0.0,0.0,60.0,-1.3978378774481826e-05,-0.0,-5.55189492283285e-16,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,8.468869161504244e-09,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,8.918136451541159e-09,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,6.5869150134290075e-09,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,8.918127569756962e-09,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,4.23036645713637e-08,285.04345703125,294.1499938964844,283.7240295410156,281.9794311523437,289.7338562011719,287.1226806640625,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.02313104234054e-08,1.1288157366305673e-13,9.023119673656765e-08,-2.064752067099107e-07,0.0,0.0,0.0,0.0,60.0,-1.3978378774481826e-05,-0.0,-5.55189492283285e-16,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,1.2092175438738198e-07,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,1.2733656262753357e-07,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.405049183897064e-08,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,1.2733643472984113e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,6.040278890395712e-07,285.0433959960937,294.1499938964844,283.6951599121094,281.9523010253906,289.7338562011719,287.1226501464844,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2884099760412937e-06,1.611481672929294e-12,1.2884083844255656e-06,-2.9482284844561946e-06,0.0,0.0,0.0,0.0,60.0,-0.0005348580307327,-0.0,-1.1318769814645805e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,1.2092175438738198e-07,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,1.2733656262753357e-07,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.405049183897064e-08,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,1.2733643472984113e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,6.040278890395712e-07,285.0433959960937,294.1499938964844,283.6951599121094,281.9523010253906,289.7338562011719,287.1226501464844,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2884099760412937e-06,1.611481672929294e-12,1.2884083844255656e-06,-2.9482284844561946e-06,0.0,0.0,0.0,0.0,60.0,-0.0005348580307327,-0.0,-1.1318769814645805e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,2.832576058153791e-07,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,2.982842204346525e-07,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,2.203120317290086e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,2.982839077958488e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,1.4149273965813336e-06,285.0433959960937,294.1499938964844,283.6797180175781,281.93780517578125,289.7338562011719,287.1226501464844,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.018103598151356e-06,3.774905301540121e-12,3.018099732798873e-06,-6.906215730850818e-06,0.0,0.0,0.0,0.0,60.0,-0.0017209151992574,-0.0,-6.210885755350559e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,5.534708975574176e-07,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,5.828321150147531e-07,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,4.304784511077742e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,5.828314897371456e-07,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,2.764695636869874e-06,285.0433959960937,294.1499938964844,283.6636047363281,281.92266845703125,289.7338562011719,287.1226501464844,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.897238224861212e-06,7.376032076789052e-12,5.897230948903598e-06,-1.3494425729732027e-05,0.0,0.0,0.0,0.0,60.0,-0.0037958819884806,-0.0,-2.3712639924539088e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.578958517711726e-06,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,1.6627211607556092e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,1.2280819419174804e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,1.6627194554530431e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.88720808486687e-06,285.04345703125,294.1499938964844,283.6295471191406,281.89068603515625,289.7337951660156,287.1227111816406,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.682391666690819e-05,2.104255658608168e-11,1.6823894839035347e-05,-3.849746281048283e-05,0.0,0.0,0.0,0.0,60.0,-0.0120784919708967,-0.0,-1.9298868059181008e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.578958517711726e-06,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,1.6627211607556092e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,1.2280819419174804e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,1.6627194554530431e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.88720808486687e-06,285.04345703125,294.1499938964844,283.6295471191406,281.89068603515625,289.7337951660156,287.1227111816406,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.682391666690819e-05,2.104255658608168e-11,1.6823894839035347e-05,-3.849746281048283e-05,0.0,0.0,0.0,0.0,60.0,-0.0120784919708967,-0.0,-1.9298868059181008e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,3.366853889019694e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,3.545463187037967e-06,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,2.61867080553202e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,3.54545954905916e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,1.6818095900816843e-05,285.0436706542969,294.1499938964844,283.5932006835937,281.8565673828125,289.7335510253906,287.1229248046875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.587423998396844e-05,4.486986476814892e-11,3.5874192690243945e-05,-8.208940562326461e-05,0.0,0.0,0.0,0.0,60.0,-0.0282564088702201,-0.0,-8.77483433137094e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,3.366853889019694e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,3.545463187037967e-06,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,2.61867080553202e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,3.54545954905916e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,1.6818095900816843e-05,285.0436706542969,294.1499938964844,283.5932006835937,281.8565673828125,289.7335510253906,287.1229248046875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.587423998396844e-05,4.486986476814892e-11,3.5874192690243945e-05,-8.208940562326461e-05,0.0,0.0,0.0,0.0,60.0,-0.0282564088702201,-0.0,-8.77483433137094e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,5.536934622796252e-06,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,5.830665486428188e-06,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,4.306515620555729e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,5.830659119965276e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,2.765807585092261e-05,285.0441589355469,294.1499938964844,283.5548095703125,281.82049560546875,289.73297119140625,287.1234130859375,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.899700045119971e-05,7.379064720369755e-11,5.899692769162357e-05,-0.0001349999947706,0.0,0.0,0.0,0.0,60.0,-0.0510896891355514,-0.0,-2.3731719367425796e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,5.536934622796252e-06,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,5.830665486428188e-06,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,4.306515620555729e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,5.830659119965276e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,2.765807585092261e-05,285.0441589355469,294.1499938964844,283.5548095703125,281.82049560546875,289.73297119140625,287.1234130859375,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.899700045119971e-05,7.379064720369755e-11,5.899692769162357e-05,-0.0001349999947706,0.0,0.0,0.0,0.0,60.0,-0.0510896891355514,-0.0,-2.3731719367425796e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,8.42927966004936e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,8.876446372596547e-06,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,6.556122571055312e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,8.87643727764953e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,4.2105904867639765e-05,285.0450744628906,294.1499938964844,283.5145263671875,281.7826538085937,289.7316589355469,287.1242370605469,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.98153884918429e-05,1.1233686897371695e-10,8.981527207652107e-05,-0.0002055202639894,0.0,0.0,0.0,0.0,60.0,-0.0835971087217331,-0.0,-5.50010870181694e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,8.42927966004936e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,8.876446372596547e-06,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,6.556122571055312e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,8.87643727764953e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,4.2105904867639765e-05,285.0450744628906,294.1499938964844,283.5145263671875,281.7826538085937,289.7316589355469,287.1242370605469,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.98153884918429e-05,1.1233686897371695e-10,8.981527207652107e-05,-0.0002055202639894,0.0,0.0,0.0,0.0,60.0,-0.0835971087217331,-0.0,-5.50010870181694e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
