time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186900,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,1.090087698685238e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,1.1479161003080662e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,8.478481504425872e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,1.147914917964954e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,5.4452022595796734e-05,285.0460205078125,294.1499938964844,283.4937438964844,281.7631530761719,289.7303161621094,287.1247863769531,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503896582,1.4527548608533889e-10,0.0001161502441391,-0.0002657815930433,0.0,0.0,0.0,0.0,60.0,-0.1049639359116554,-0.0,-9.198420913847372e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.4730186194356064e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,1.5511612218688242e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,1.1456841093604451e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,1.551159584778361e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.35801731934771e-05,285.0475158691406,294.1499938964844,283.4725952148437,281.7432861328125,289.7279663085937,287.1252746582031,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569518644828,1.96308205802076e-10,0.0001569516753079,-0.0003591459535527,0.0,0.0,0.0,0.0,60.0,-0.1375859528779983,-0.0,-1.679603900406334e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.761438736342825e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.907931229856331e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,2.147791201423388e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.907928137574345e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001379392924718,285.0525817871094,294.1499938964844,283.42919921875,281.7025451660156,289.7165222167969,287.122314453125,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345454357,3.6801514613493675e-10,0.0002942341670859,-0.0006732838810421,0.0,0.0,0.0,0.0,60.0,-0.2542009353637695,-0.0,-5.902842659111229e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.761438736342825e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.907931229856331e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,2.147791201423388e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.907928137574345e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001379392924718,285.0525817871094,294.1499938964844,283.42919921875,281.7025451660156,289.7165222167969,287.122314453125,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345454357,3.6801514613493675e-10,0.0002942341670859,-0.0006732838810421,0.0,0.0,0.0,0.0,60.0,-0.2542009353637695,-0.0,-5.902842659111229e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,4.596327562467195e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,4.840159817831591e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,3.574930451577529e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,4.840154724661261e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0002295955928275,285.0583801269531,294.1499938964844,283.38458251953125,281.6606140136719,289.6826171875,287.0965881347656,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000498701701872,6.215218339988834e-10,0.0004987011197954,-0.0011352899018675,0.0,0.0,0.0,0.0,60.0,-0.4609735608100891,-0.0,-1.6353556731019125e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,4.596327562467195e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,4.840159817831591e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,3.574930451577529e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,4.840154724661261e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0002295955928275,285.0583801269531,294.1499938964844,283.38458251953125,281.6606140136719,289.6826171875,287.0965881347656,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000498701701872,6.215218339988834e-10,0.0004987011197954,-0.0011352899018675,0.0,0.0,0.0,0.0,60.0,-0.4609735608100891,-0.0,-1.6353556731019125e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.003087325254455e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.480695007368922e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.002418715273961e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.480684821028262e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.00044972190517,285.0626220703125,294.1499938964844,283.3388977050781,281.6177062988281,289.6199645996094,287.05078125,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000680050230585,8.259970485369195e-10,0.0006800494156777,-0.0014915094943717,0.0,0.0,0.0,0.0,60.0,-0.7100005745887756,-0.0,-6.274411390450041e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.003087325254455e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.480695007368922e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.002418715273961e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.480684821028262e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.00044972190517,285.0626220703125,294.1499938964844,283.3388977050781,281.6177062988281,289.6199645996094,287.05078125,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000680050230585,8.259970485369195e-10,0.0006800494156777,-0.0014915094943717,0.0,0.0,0.0,0.0,60.0,-0.7100005745887756,-0.0,-6.274411390450041e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,4.4885095121571794e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.726621773443185e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,3.491071765893139e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,4.726616680272855e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0002242098707938,285.064453125,294.1499938964844,283.2923889160156,281.57403564453125,289.5370178222656,286.9954833984375,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008038551895879,9.243001919401195e-10,0.0008038542582653,-0.0016261447453871,0.0,0.0,0.0,0.0,60.0,-0.9080962538719176,-0.0,-1.559531170869377e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,4.4885095121571794e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.726621773443185e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,3.491071765893139e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,4.726616680272855e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0002242098707938,285.064453125,294.1499938964844,283.2923889160156,281.57403564453125,289.5370178222656,286.9954833984375,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008038551895879,9.243001919401195e-10,0.0008038542582653,-0.0016261447453871,0.0,0.0,0.0,0.0,60.0,-0.9080962538719176,-0.0,-1.559531170869377e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.00874292710796e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.486650378676131e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.006817759247497e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.486640919931232e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.000450004445156,285.067626953125,294.1499938964844,283.2688903808594,281.5519714355469,289.4986572265625,286.9663391113281,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006190834683366,8.347403879227501e-10,0.0006190825952216,-0.0015754624037072,0.0,0.0,0.0,0.0,60.0,-0.901729941368103,-0.0,-6.28229130938962e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.002019214676693e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.479569416726008e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.001587800914422e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.47955995798111e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004496685578487,285.0694274902344,294.1499938964844,283.2452697753906,281.52978515625,289.4548034667969,286.9372863769531,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008594741229899,9.924394639426735e-10,0.0008594731334596,-0.0017496645450592,0.0,0.0,0.0,0.0,60.0,-0.9685862064361572,-0.0,-6.272914276905794e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.009858331410214e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.48782471823506e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.007685053395107e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.487815259490162e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004500601789914,285.0705261230469,294.1499938964844,283.19775390625,281.4851379394531,289.35662841796875,286.85821533203125,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812134809792,1.5116482510180163e-09,0.00128121196758,-0.0026929271407425,0.0,0.0,0.0,0.0,60.0,-1.172432541847229,-0.0,-6.283840292553577e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.009858331410214e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.48782471823506e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.007685053395107e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.487815259490162e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004500601789914,285.0705261230469,294.1499938964844,283.19775390625,281.4851379394531,289.35662841796875,286.85821533203125,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812134809792,1.5116482510180163e-09,0.00128121196758,-0.0026929271407425,0.0,0.0,0.0,0.0,60.0,-1.172432541847229,-0.0,-6.283840292553577e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.058153227670118e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.538681479170918e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.04524718457833e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.53867202042602e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004524725954979,285.07000732421875,294.1499938964844,283.1499938964844,281.4403076171875,289.25146484375,286.7118835449219,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651702130213,1.7915875449858731e-09,0.0009651684085838,-0.0037449202500283,0.0,0.0,0.0,0.0,60.0,-1.2964431047439575,-0.0,-6.351380221758518e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.058153227670118e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.538681479170918e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.04524718457833e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.53867202042602e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004524725954979,285.07000732421875,294.1499938964844,283.1499938964844,281.4403076171875,289.25146484375,286.7118835449219,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651702130213,1.7915875449858731e-09,0.0009651684085838,-0.0037449202500283,0.0,0.0,0.0,0.0,60.0,-1.2964431047439575,-0.0,-6.351380221758518e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.093911648960784e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.576336742611602e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.073059532558545e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.576327283866704e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004542588139884,285.06951904296875,294.1499938964844,283.1022644042969,281.3954467773437,289.14654541015625,286.50445556640625,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689796133898,2.2370543195648902e-09,0.0009689774014987,-0.0049122190102934,0.0,0.0,0.0,0.0,60.0,-1.3389912843704224,-0.0,-6.401620566975907e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.093911648960784e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.576336742611602e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.073059532558545e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.576327283866704e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004542588139884,285.06951904296875,294.1499938964844,283.1022644042969,281.3954467773437,289.14654541015625,286.50445556640625,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689796133898,2.2370543195648902e-09,0.0009689774014987,-0.0049122190102934,0.0,0.0,0.0,0.0,60.0,-1.3389912843704224,-0.0,-6.401620566975907e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.100992610910907e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.583793143974616e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.07856597728096e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.58378368522972e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004546125128399,285.069091796875,294.1499938964844,283.0547180175781,281.3507995605469,289.0424194335937,286.2686462402344,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697345667518,2.325221126753263e-09,0.0009697322384454,-0.0051432475447654,0.0,0.0,0.0,0.0,60.0,-1.3741759061813354,-0.0,-6.411587349930414e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.100992610910907e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.583793143974616e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.07856597728096e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.58378368522972e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004546125128399,285.069091796875,294.1499938964844,283.0547180175781,281.3507995605469,289.0424194335937,286.2686462402344,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697345667518,2.325221126753263e-09,0.0009697322384454,-0.0051432475447654,0.0,0.0,0.0,0.0,60.0,-1.3741759061813354,-0.0,-6.411587349930414e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.09932132344693e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.582033089827746e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.077266491251066e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.582023631082848e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004545290430542,285.0688781738281,294.1499938964844,283.0310974121094,281.32861328125,288.9906616210937,286.15106201171875,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969557033386,2.304378465822765e-09,0.0009695547632873,-0.005088631529361,0.0,0.0,0.0,0.0,60.0,-1.3906826972961426,-0.0,-6.409230479675898e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.089193918043748e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.571368718752638e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.069389539537951e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.57135926000774e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.000454023189377,285.06866455078125,294.1499938964844,283.0075988769531,281.3065490722656,288.939208984375,286.0429992675781,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684780961833,2.1781829673273023e-09,0.0009684759424999,-0.0047579514794051,0.0,0.0,0.0,0.0,60.0,-1.406021237373352,-0.0,-6.394969176426457e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.087586659006774e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.569675603415816e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.068138802424073e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.56966614467092e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004539428919088,285.0682983398437,294.1499938964844,282.9610900878906,281.2628479003906,288.8370666503906,285.8501281738281,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158104139837746e-09,0.000968302716501,-0.0047053392045199,0.0,0.0,0.0,0.0,60.0,-1.4355015754699707,-0.0,-6.392701834556648e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.087586659006774e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.569675603415816e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.068138802424073e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.56966614467092e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004539428919088,285.0682983398437,294.1499938964844,282.9610900878906,281.2628479003906,288.8370666503906,285.8501281738281,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158104139837746e-09,0.000968302716501,-0.0047053392045199,0.0,0.0,0.0,0.0,60.0,-1.4355015754699707,-0.0,-6.392701834556648e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.139290341408925e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.624122321838512e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.108353020157665e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.624113590689376e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004565256240312,285.0679626464844,294.1499938964844,282.9154357910156,281.219970703125,288.7356262207031,285.6233215332031,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738121880218,2.802231335863325e-09,0.0009738093358464,-0.0063931769691407,0.0,0.0,0.0,0.0,60.0,-1.4701558351516724,-0.0,-6.46564615180978e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.139290341408925e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.624122321838512e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.108353020157665e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.624113590689376e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004565256240312,285.0679626464844,294.1499938964844,282.9154357910156,281.219970703125,288.7356262207031,285.6233215332031,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738121880218,2.802231335863325e-09,0.0009738093358464,-0.0063931769691407,0.0,0.0,0.0,0.0,60.0,-1.4701558351516724,-0.0,-6.46564615180978e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.211746510118246e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.700422378955408e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.164708222262561e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.70041292021051e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004601449472829,285.067626953125,294.1499938964844,282.87078857421875,281.17803955078125,288.6344299316406,285.3187866210937,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704916151647808e-09,0.0009815285447984,-0.0087584294378757,0.0,0.0,0.0,0.0,60.0,-1.510222554206848,-0.0,-6.568566135456423e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.211746510118246e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.700422378955408e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.164708222262561e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.70041292021051e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004601449472829,285.067626953125,294.1499938964844,282.87078857421875,281.17803955078125,288.6344299316406,285.3187866210937,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704916151647808e-09,0.0009815285447984,-0.0087584294378757,0.0,0.0,0.0,0.0,60.0,-1.510222554206848,-0.0,-6.568566135456423e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.267537097912282e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.759172098711132e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.208099850686267e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.759162639966236e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004629317845683,285.0673522949219,294.1499938964844,282.8274230957031,281.13726806640625,288.5334777832031,284.9590148925781,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987478881143,4.399962172385585e-09,0.0009874744573608,-0.0105795189738273,0.0,0.0,0.0,0.0,60.0,-1.5505669116973877,-0.0,-6.648365769024167e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.267537097912282e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.759172098711132e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.208099850686267e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.759162639966236e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004629317845683,285.0673522949219,294.1499938964844,282.8274230957031,281.13726806640625,288.5334777832031,284.9590148925781,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987478881143,4.399962172385585e-09,0.0009874744573608,-0.0105795189738273,0.0,0.0,0.0,0.0,60.0,-1.5505669116973877,-0.0,-6.648365769024167e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.262964886147528e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.754357597557828e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.204544090200216e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.75434813881293e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004627034068107,285.06719970703125,294.1499938964844,282.8062438964844,281.1174011230469,288.4833068847656,284.785888671875,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342977089066835e-09,0.0009869870264083,-0.010430215857923,0.0,0.0,0.0,0.0,60.0,-1.5675641298294067,-0.0,-6.641805327944894e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.254921315005048e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.745886927703395e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.198287494247779e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.745878196554258e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004623016284313,285.06707763671875,294.1499938964844,282.78546142578125,281.0978698730469,288.4333801269531,284.6271057128906,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861347498372,4.2427359403518494e-09,0.0009861305588856,-0.0101675782352685,0.0,0.0,0.0,0.0,60.0,-1.5822302103042605,-0.0,-6.630271798258036e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.22444523894228e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.713794133858757e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.174583879532292e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.713785402709618e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004607792943716,285.0668640136719,294.1499938964844,282.7452087402344,281.06005859375,288.33453369140625,284.3601379394531,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828873444348,3.862990816116962e-09,0.0009828835027292,-0.0091726062819361,0.0,0.0,0.0,0.0,60.0,-1.6066672801971436,-0.0,-6.586672895991796e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.22444523894228e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.713794133858757e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.174583879532292e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.713785402709618e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004607792943716,285.0668640136719,294.1499938964844,282.7452087402344,281.06005859375,288.33453369140625,284.3601379394531,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828873444348,3.862990816116962e-09,0.0009828835027292,-0.0091726062819361,0.0,0.0,0.0,0.0,60.0,-1.6066672801971436,-0.0,-6.586672895991796e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.19736412470229e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.685276017989965e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.153520709834993e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.685268014436588e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004594265483319,285.066650390625,294.1499938964844,282.706787109375,281.0239562988281,288.237060546875,284.1506042480469,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800009429454,3.5255414143620105e-09,0.0009799974504858,-0.0082884319126605,0.0,0.0,0.0,0.0,60.0,-1.627874732017517,-0.0,-6.548049924504086e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.19736412470229e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.685276017989965e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.153520709834993e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.685268014436588e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004594265483319,285.066650390625,294.1499938964844,282.706787109375,281.0239562988281,288.237060546875,284.1506042480469,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800009429454,3.5255414143620105e-09,0.0009799974504858,-0.0082884319126605,0.0,0.0,0.0,0.0,60.0,-1.627874732017517,-0.0,-6.548049924504086e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.19360900297761e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.681321535026656e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.150599412852898e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.681312803877518e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004592389741446,285.06646728515625,294.1499938964844,282.6704406738281,280.9898376464844,288.1407775878906,283.9748840332031,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795995429158,3.478705767889778e-09,0.0009795960504561,-0.0081657133996486,0.0,0.0,0.0,0.0,60.0,-1.6499274969100952,-0.0,-6.54269811661834e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.19360900297761e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.681321535026656e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.150599412852898e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.681312803877518e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004592389741446,285.06646728515625,294.1499938964844,282.6704406738281,280.9898376464844,288.1407775878906,283.9748840332031,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795995429158,3.478705767889778e-09,0.0009795960504561,-0.0081657133996486,0.0,0.0,0.0,0.0,60.0,-1.6499274969100952,-0.0,-6.54269811661834e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.211417636834084e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.700074588181452e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.164450653363019e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.700066584628075e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004601285618264,285.0663452148437,294.1499938964844,282.63641357421875,280.95782470703125,288.0455017089844,283.8104248046875,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814962977543,3.700540540663155e-09,0.000981492572464,-0.008746962994337,0.0,0.0,0.0,0.0,60.0,-1.6745086908340454,-0.0,-6.568065202827711e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
