time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189240,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.211417636834084e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.700074588181452e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.164450653363019e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.700066584628075e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004601285618264,285.0663452148437,294.1499938964844,282.63641357421875,280.95782470703125,288.0455017089844,283.8104248046875,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814962977543,3.700540540663155e-09,0.000981492572464,-0.008746962994337,0.0,0.0,0.0,0.0,60.0,-1.6745086908340454,-0.0,-6.568065202827711e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.223923552781343e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.713244799058884e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.174177881097421e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.713236067909747e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004607532755471,285.0662536621094,294.1499938964844,282.62030029296875,280.9427185058594,287.9981994628906,283.72930908203125,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828286711126,3.8563334747721e-09,0.000982824829407,-0.0091551644727587,0.0,0.0,0.0,0.0,60.0,-1.6873427629470823,-0.0,-6.58590977309359e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.236391633749008e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.726374264573678e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.183875277405605e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.72636553342454e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004613760975189,285.06622314453125,294.1499938964844,282.6048278808594,280.9281921386719,287.9511108398437,283.6488647460937,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841569699347,4.01165189956032e-09,0.0009841528953984,-0.009562118910253,0.0,0.0,0.0,0.0,60.0,-1.7001142501831057,-0.0,-6.603723790021834e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.255762415705247e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.746772411745042e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.198940875241533e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.746764408191666e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004623437125701,285.06610107421875,294.1499938964844,282.5759582519531,280.90106201171875,287.8575744628906,283.4934997558594,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862208971753,4.25295176853524e-09,0.0009862167062237,-0.010194344446063,0.0,0.0,0.0,0.0,60.0,-1.7242021560668943,-0.0,-6.631447035942983e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.255762415705247e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.746772411745042e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.198940875241533e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.746764408191666e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004623437125701,285.06610107421875,294.1499938964844,282.5759582519531,280.90106201171875,287.8575744628906,283.4934997558594,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862208971753,4.25295176853524e-09,0.0009862167062237,-0.010194344446063,0.0,0.0,0.0,0.0,60.0,-1.7242021560668943,-0.0,-6.631447035942983e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.263000538339838e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.7543939773459e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.204570283647627e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.754385973792525e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004627052694559,285.0660400390625,294.1499938964844,282.54998779296875,280.8766784667969,287.7650756835937,283.35064697265625,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343087667280088e-09,0.0009869878413155,-0.0104305054992437,0.0,0.0,0.0,0.0,60.0,-1.7449783086776731,-0.0,-6.641817407171402e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.263000538339838e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.7543939773459e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.204570283647627e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.754385973792525e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004627052694559,285.0660400390625,294.1499938964844,282.54998779296875,280.8766784667969,287.7650756835937,283.35064697265625,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343087667280088e-09,0.0009869878413155,-0.0104305054992437,0.0,0.0,0.0,0.0,60.0,-1.7449783086776731,-0.0,-6.641817407171402e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.256591147277504e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.747644799062982e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.19958552508615e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.747636795509608e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004623851273208,285.06597900390625,294.1499938964844,282.52618408203125,280.85565185546875,287.6737670898437,283.2263488769531,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.263190689357543e-09,0.000986305065453,-0.0102211702615022,0.0,0.0,0.0,0.0,60.0,-1.76150381565094,-0.0,-6.632624405256139e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.256591147277504e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.747644799062982e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.19958552508615e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.747636795509608e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004623851273208,285.06597900390625,294.1499938964844,282.52618408203125,280.85565185546875,287.6737670898437,283.2263488769531,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.263190689357543e-09,0.000986305065453,-0.0102211702615022,0.0,0.0,0.0,0.0,60.0,-1.76150381565094,-0.0,-6.632624405256139e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.238977509085088e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.729096200317144e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.185885624494404e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.729088196763767e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004615052894223,285.0659484863281,294.1499938964844,282.5036315917969,280.83837890625,287.5837707519531,283.1217956542969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844325250014,4.04369915329994e-09,0.0009844284504652,-0.0096460850909352,0.0,0.0,0.0,0.0,60.0,-1.774568796157837,-0.0,-6.607402269764864e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.238977509085088e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.729096200317144e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.185885624494404e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.729088196763767e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004615052894223,285.0659484863281,294.1499938964844,282.5036315917969,280.83837890625,287.5837707519531,283.1217956542969,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844325250014,4.04369915329994e-09,0.0009844284504652,-0.0096460850909352,0.0,0.0,0.0,0.0,60.0,-1.774568796157837,-0.0,-6.607402269764864e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.227426198776811e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.716932254377753e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.176900544436648e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.716924250824376e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004609282768797,285.0659484863281,294.1499938964844,282.4927673339844,280.8310546875,287.539306640625,283.0770263671875,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899756517711239e-09,0.0009831975912675,-0.0092689376324415,0.0,0.0,0.0,0.0,60.0,-1.7800124883651731,-0.0,-6.590887835500325e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.215483441948892e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.704355761641636e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.167612056946382e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.70434775808826e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004603317356668,285.06591796875,294.1499938964844,282.4822082519531,280.8246154785156,287.4952087402344,283.0365905761719,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750943555758113e-09,0.0009819250553846,-0.0088790254667401,0.0,0.0,0.0,0.0,60.0,-1.784982681274414,-0.0,-6.57383552038482e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.19622980291024e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.684080578153952e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.15263668098487e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.68407330219634e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004593699704855,285.0659484863281,294.1499938964844,282.4618835449219,280.8140869140625,287.407958984375,282.965576171875,285.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511022805824382e-09,0.0009798731189221,-0.0082503901794552,0.0,0.0,0.0,0.0,60.0,-1.7943918704986572,-0.0,-6.546390807216086e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.19622980291024e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.684080578153952e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.15263668098487e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.68407330219634e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004593699704855,285.0659484863281,294.1499938964844,282.4618835449219,280.8140869140625,287.407958984375,282.965576171875,285.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511022805824382e-09,0.0009798731189221,-0.0082503901794552,0.0,0.0,0.0,0.0,60.0,-1.7943918704986572,-0.0,-6.546390807216086e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.194277663482352e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.682024392532183e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.15111818863079e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.68201711657457e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0004592724726535,285.0659484863281,294.1499938964844,282.4425048828125,280.8065795898437,287.322021484375,282.90386962890625,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.4866567411029333e-09,0.0009796640370041,-0.0081865461543202,0.0,0.0,0.0,0.0,60.0,-1.8050740957260127,-0.0,-6.543606900777378e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.194277663482352e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.682024392532183e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.15111818863079e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.68201711657457e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0004592724726535,285.0659484863281,294.1499938964844,282.4425048828125,280.8065795898437,287.322021484375,282.90386962890625,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.4866567411029333e-09,0.0009796640370041,-0.0081865461543202,0.0,0.0,0.0,0.0,60.0,-1.8050740957260127,-0.0,-6.543606900777378e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.21503669815138e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.703885007184e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.167264266172424e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.703877731226385e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004603094421327,285.0660095214844,294.1499938964844,282.424072265625,280.8018798828125,287.23712158203125,282.8448181152344,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818784892559,3.745256993425983e-09,0.0009818747639656,-0.0088641280308365,0.0,0.0,0.0,0.0,60.0,-1.8189637660980225,-0.0,-6.573184663238862e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.21503669815138e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.703885007184e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.167264266172424e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.703877731226385e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004603094421327,285.0660095214844,294.1499938964844,282.424072265625,280.8018798828125,287.23712158203125,282.8448181152344,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818784892559,3.745256993425983e-09,0.0009818747639656,-0.0088641280308365,0.0,0.0,0.0,0.0,60.0,-1.8189637660980225,-0.0,-6.573184663238862e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.246389527106658e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.73690112004988e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.19164963811636e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.736893844092263e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.000461875606561,285.0660705566406,294.1499938964844,282.406494140625,280.7996826171875,287.15313720703125,282.784912109375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852189105004,4.135844999808569e-09,0.0009852148359641,-0.0098875164985656,0.0,0.0,0.0,0.0,60.0,-1.8356646299362185,-0.0,-6.617985093271272e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.246389527106658e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.73690112004988e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.19164963811636e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.736893844092263e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.000461875606561,285.0660705566406,294.1499938964844,282.406494140625,280.7996826171875,287.15313720703125,282.784912109375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852189105004,4.135844999808569e-09,0.0009852148359641,-0.0098875164985656,0.0,0.0,0.0,0.0,60.0,-1.8356646299362185,-0.0,-6.617985093271272e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.258547652279958e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.749703895067796e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.201105472631752e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.749696619110182e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004624829161912,285.06610107421875,294.1499938964844,282.3979797363281,280.7994689941406,287.1114807128906,282.7550354003906,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.2872994043818835e-09,0.0009865101892501,-0.0102843381464481,0.0,0.0,0.0,0.0,60.0,-1.8440561294555664,-0.0,-6.635398364096545e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.265312110073864e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.756827785167844e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.20636744517833e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.756820509210228e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004628208407666,285.0661315917969,294.1499938964844,282.3896484375,280.7998046875,287.070068359375,282.7259216308594,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051165446639,0.0,0.0,0.0,0.0,60.0,-1.8517910242080688,-0.0,-6.645095851354199e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.243344538845122e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.733694605529308e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.189280586317182e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.733687329571694e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004617235099431,285.06622314453125,294.1499938964844,282.3734741210937,280.802001953125,286.9881286621094,282.6728210449219,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,0.0,60.0,-1.8631337881088257,-0.0,-6.613618097617291e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.243344538845122e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.733694605529308e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.189280586317182e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.733687329571694e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004617235099431,285.06622314453125,294.1499938964844,282.3734741210937,280.802001953125,286.9881286621094,282.6728210449219,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,0.0,60.0,-1.8631337881088257,-0.0,-6.613618097617291e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.1781526862178e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.665043762652203e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.13857589289546e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.665036486694588e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004584670241456,285.0663452148437,294.1499938964844,282.35791015625,280.8059997558594,286.9078369140625,282.6335144042969,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,0.0,60.0,-1.8636881113052368,-0.0,-6.520652817698648e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.1781526862178e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.665043762652203e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.13857589289546e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.665036486694588e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004584670241456,285.0663452148437,294.1499938964844,282.35791015625,280.8059997558594,286.9078369140625,282.6335144042969,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,0.0,60.0,-1.8636881113052368,-0.0,-6.520652817698648e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.112627594731748e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.596042946213856e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.087611447786912e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.596035670256242e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004551939491648,285.06646728515625,294.1499938964844,282.3428649902344,280.8116149902344,286.82916259765625,282.6068420410156,285.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,0.0,60.0,-1.8601926565170288,-0.0,-6.427875831604979e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.112627594731748e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.596042946213856e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.087611447786912e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.596035670256242e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004551939491648,285.06646728515625,294.1499938964844,282.3428649902344,280.8116149902344,286.82916259765625,282.6068420410156,285.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,0.0,60.0,-1.8601926565170288,-0.0,-6.427875831604979e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.083212353289127e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.565067011862992e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.064732926664874e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.56506046350114e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004537246131803,285.06658935546875,294.1499938964844,282.3282470703125,280.81854248046875,286.7520446777344,282.58837890625,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652940649818e-09,0.0009678294300101,-0.0045600347220897,0.0,0.0,0.0,0.0,60.0,-1.8594703674316408,-0.0,-6.386441242511864e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.083212353289127e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.565067011862992e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.064732926664874e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.56506046350114e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004537246131803,285.06658935546875,294.1499938964844,282.3282470703125,280.81854248046875,286.7520446777344,282.58837890625,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652940649818e-09,0.0009678294300101,-0.0045600347220897,0.0,0.0,0.0,0.0,60.0,-1.8594703674316408,-0.0,-6.386441242511864e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.087949729291722e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.57005613599904e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.068417471600696e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.570048860041425e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004539612564258,285.066650390625,294.1499938964844,282.32110595703125,280.8224792480469,286.71392822265625,282.5799255371094,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616548551151027e-09,0.000968333275523,-0.0047146431170403,0.0,0.0,0.0,0.0,60.0,-1.8622466325759888,-0.0,-6.393102580659615e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.098338341573252e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.580995538271964e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.076497422531247e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.58098826231435e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004544801777228,285.0667419433594,294.1499938964844,282.3139953613281,280.8266296386719,286.6760559082031,282.57080078125,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694420732557,2.2910642272222503e-09,0.000969439803157,-0.0050537441857159,0.0,0.0,0.0,0.0,60.0,-1.8671218156814573,-0.0,-6.407724839618822e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.099619637709112e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.582344500813632e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.077493501128629e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.58233795245178e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.000454544177046,285.06689453125,294.1499938964844,282.300048828125,280.8355712890625,286.6010131835937,282.5517883300781,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695795597508,2.306994151268782e-09,0.000969577289652,-0.0050954851321876,0.0,0.0,0.0,0.0,60.0,-1.8774645328521729,-0.0,-6.409526065453974e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.099619637709112e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.582344500813632e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.077493501128629e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.58233795245178e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.000454544177046,285.06689453125,294.1499938964844,282.300048828125,280.8355712890625,286.6010131835937,282.5517883300781,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695795597508,2.306994151268782e-09,0.000969577289652,-0.0050954851321876,0.0,0.0,0.0,0.0,60.0,-1.8774645328521729,-0.0,-6.409526065453974e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.087693615583704e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.569786197971553e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.068218110362068e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.5697796496097e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004539484798442,285.0670471191406,294.1499938964844,282.2862854003906,280.8451843261719,286.527099609375,282.5342102050781,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683095267973,2.1583828058169274e-09,0.0009683073731139,-0.004706067033112,0.0,0.0,0.0,0.0,60.0,-1.8847880363464355,-0.0,-6.39273309843702e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.087693615583704e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.569786197971553e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.068218110362068e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.5697796496097e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004539484798442,285.0670471191406,294.1499938964844,282.2862854003906,280.8451843261719,286.527099609375,282.5342102050781,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683095267973,2.1583828058169274e-09,0.0009683073731139,-0.004706067033112,0.0,0.0,0.0,0.0,60.0,-1.8847880363464355,-0.0,-6.39273309843702e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.054223482962698e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.534540004096924e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.042185461614281e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.534533455735072e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004522765811998,285.0672302246094,294.1499938964844,282.27264404296875,280.8551940917969,286.45440673828125,282.5205078125,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647423285059,1.741350286188492e-09,0.0009647405822761,-0.0036132761742919,0.0,0.0,0.0,0.0,60.0,-1.88797128200531,-0.0,-6.345726433210075e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.054223482962698e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.534540004096924e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.042185461614281e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.534533455735072e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004522765811998,285.0672302246094,294.1499938964844,282.27264404296875,280.8551940917969,286.45440673828125,282.5205078125,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647423285059,1.741350286188492e-09,0.0009647405822761,-0.0036132761742919,0.0,0.0,0.0,0.0,60.0,-1.88797128200531,-0.0,-6.345726433210075e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
