time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191580,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.018745186040178e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.497179416939616e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.014590664766729e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.497172868577763e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004505043616518,285.0674133300781,294.1499938964844,282.259033203125,280.8653869628906,286.38299560546875,282.5114440917969,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609620319679,1.2993033315922276e-09,0.0009609606931917,-0.002454922767356,0.0,0.0,0.0,0.0,60.0,-1.88972806930542,-0.0,-6.296089338775347e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.018745186040178e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.497179416939616e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.014590664766729e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.497172868577763e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004505043616518,285.0674133300781,294.1499938964844,282.259033203125,280.8653869628906,286.38299560546875,282.5114440917969,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609620319679,1.2993033315922276e-09,0.0009609606931917,-0.002454922767356,0.0,0.0,0.0,0.0,60.0,-1.88972806930542,-0.0,-6.296089338775347e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.005042375065386e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.482749737799168e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.003932842053473e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.482743189437316e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004498198977671,285.0675048828125,294.1499938964844,282.2522277832031,280.8704833984375,286.3477478027344,282.5086669921875,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595013107173,1.128568016817155e-09,0.0009595002047717,-0.0020075205247849,0.0,0.0,0.0,0.0,60.0,-1.8903961181640625,-0.0,-6.276970054841513e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.913702575024217e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,8.333515870617703e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,6.155111623229459e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,8.333510049851611e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.000395305280108,285.06805419921875,294.1499938964844,282.2453918457031,280.8755187988281,286.31573486328125,282.5065002441406,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000869445153512,9.981739879094675e-10,0.0008694441639818,-0.0017547695897519,0.0,0.0,0.0,0.0,60.0,-1.8073835372924805,-0.0,-4.8477240000011086e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.01590974535793e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.494194091530515e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.01238532201387e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.494187543168664e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004503627715166,285.0711364746094,294.1499938964844,282.23162841796875,280.8853759765625,286.2677917480469,282.5094909667969,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004503866075538,7.52844009355158e-10,0.000450385879958,-0.0015288523864001,0.0,0.0,0.0,0.0,60.0,-1.5616168975830078,-0.0,-6.292125931395276e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.01590974535793e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.494194091530515e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.01238532201387e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.494187543168664e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004503627715166,285.0711364746094,294.1499938964844,282.23162841796875,280.8853759765625,286.2677917480469,282.5094909667969,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004503866075538,7.52844009355158e-10,0.000450385879958,-0.0015288523864001,0.0,0.0,0.0,0.0,60.0,-1.5616168975830078,-0.0,-6.292125931395276e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.00327941053547e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.480892913416028e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.0025613240432e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.480887092649937e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004497318295761,285.0733337402344,294.1499938964844,282.2176818847656,280.89471435546875,286.21197509765625,282.5052185058594,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110919686965,8.579279509035587e-10,0.0007110910955816,-0.0015444144373759,0.0,0.0,0.0,0.0,60.0,-1.534296989440918,-0.0,-6.274505892633897e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.00327941053547e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.480892913416028e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.0025613240432e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.480887092649937e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004497318295761,285.0733337402344,294.1499938964844,282.2176818847656,280.89471435546875,286.21197509765625,282.5052185058594,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110919686965,8.579279509035587e-10,0.0007110910955816,-0.0015444144373759,0.0,0.0,0.0,0.0,60.0,-1.534296989440918,-0.0,-6.274505892633897e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,3.877651761285961e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.083356543560512e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,3.015955917362589e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,4.0833539969753474e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001936964690685,285.075927734375,294.1499938964844,282.2034606933594,280.9032897949219,286.1659545898437,282.5016174316406,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005727497045882,6.766067150998364e-10,0.0005727490643039,-0.0012060608714818,0.0,0.0,0.0,0.0,60.0,-1.3243064880371094,-0.0,-1.1638996433305238e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,3.877651761285961e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.083356543560512e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,3.015955917362589e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,4.0833539969753474e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001936964690685,285.075927734375,294.1499938964844,282.2034606933594,280.9032897949219,286.1659545898437,282.5016174316406,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005727497045882,6.766067150998364e-10,0.0005727490643039,-0.0012060608714818,0.0,0.0,0.0,0.0,60.0,-1.3243064880371094,-0.0,-1.1638996433305238e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,2.9776863812003285e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,3.135649239993654e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.315981873834972e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,3.1356474210042506e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001487414119765,285.0831604003906,294.1499938964844,282.1888732910156,280.9109191894531,286.1429138183594,282.5094909667969,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184642409905,3.9802336426753016e-10,0.0003184638335369,-0.00072794634616,0.0,0.0,0.0,0.0,60.0,-0.8631766438484192,-0.0,-6.863344115259906e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,2.9776863812003285e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,3.135649239993654e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.315981873834972e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,3.1356474210042506e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001487414119765,285.0831604003906,294.1499938964844,282.1888732910156,280.9109191894531,286.1429138183594,282.5094909667969,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184642409905,3.9802336426753016e-10,0.0003184638335369,-0.00072794634616,0.0,0.0,0.0,0.0,60.0,-0.8631766438484192,-0.0,-6.863344115259906e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,2.2149861251818947e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,2.332488656975329e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,1.72276959347073e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,2.3324870198848657e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001106429990613,285.0863037109375,294.1499938964844,282.1814270019531,280.9142761230469,286.1384582519531,282.5135192871094,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000238471198827,2.9765459541586376e-10,0.0002384708932368,-0.000544068228919,0.0,0.0,0.0,0.0,60.0,-0.6657637357711792,-0.0,-3.797692826879029e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,1.6386939023504965e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.7256246792385355e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,1.2745415915560445e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.7256235878448933e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,8.18560438347049e-05,285.0887451171875,294.1499938964844,282.1738586425781,280.91729736328125,286.136474609375,282.51727294921875,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750357332639,2.188186715157414e-10,0.0001750355149852,-0.0004002425121143,0.0,0.0,0.0,0.0,60.0,-0.4946065545082092,-0.0,-2.078612171274585e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,1.2483603313739876e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,1.314584369538352e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.709484402264934e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,1.3145835509931205e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,6.235809996724129e-05,285.0903015136719,294.1499938964844,282.1658630371094,280.9200744628906,286.1351318359375,282.5203552246094,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267294428544,1.6007280223551135e-10,0.0001267292827833,-0.0002941049460787,0.0,0.0,0.0,0.0,60.0,-0.371644914150238,-0.0,-1.206306610157526e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,8.11263635114301e-06,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,8.543002877559047e-06,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,6.309838227025466e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,8.542996511096135e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.052424628753215e-05,285.09100341796875,294.1499938964844,282.1583557128906,280.9222717285156,286.1342163085937,282.5224304199219,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077383567462,1.2944742500131667e-10,0.000107738225779,-0.0002325812383787,0.0,0.0,0.0,0.0,60.0,-0.2971870601177215,-0.0,-5.094503152669461e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,6.302659585344372e-06,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,6.637008482357487e-06,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,4.902075943391537e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,6.637003934883978e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,3.148304676869884e-05,285.0921325683594,294.1499938964844,282.1422424316406,280.9255676269531,286.1340026855469,282.5247802734375,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.735398346791044e-05,8.419357572231334e-11,6.735389615641907e-05,-0.0001539924996905,0.0,0.0,0.0,0.0,60.0,-0.1771729737520218,-0.0,-3.0748609214370504e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,6.302659585344372e-06,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,6.637008482357487e-06,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,4.902075943391537e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,6.637003934883978e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,3.148304676869884e-05,285.0921325683594,294.1499938964844,282.1422424316406,280.9255676269531,286.1340026855469,282.5247802734375,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.735398346791044e-05,8.419357572231334e-11,6.735389615641907e-05,-0.0001539924996905,0.0,0.0,0.0,0.0,60.0,-0.1771729737520218,-0.0,-3.0748609214370504e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,4.029503543279134e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,4.243263902026229e-06,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.1340632631327026e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,4.243261173542123e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.012817822105717e-05,285.0927124023437,294.1499938964844,282.1254577636719,280.92694091796875,286.1337280273437,282.5260009765625,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.293560050427914e-05,5.370151545669444e-11,4.293554593459703e-05,-9.824670269154012e-05,0.0,0.0,0.0,0.0,60.0,-0.1164614632725715,-0.0,-1.2568425467041067e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,4.029503543279134e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,4.243263902026229e-06,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.1340632631327026e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,4.243261173542123e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.012817822105717e-05,285.0927124023437,294.1499938964844,282.1254577636719,280.92694091796875,286.1337280273437,282.5260009765625,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.293560050427914e-05,5.370151545669444e-11,4.293554593459703e-05,-9.824670269154012e-05,0.0,0.0,0.0,0.0,60.0,-0.1164614632725715,-0.0,-1.2568425467041067e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,1.9858277937601088e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,2.0911738829454407e-06,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,1.544535280117998e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,2.091172518703388e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.91960860119434e-06,285.09283447265625,294.1499938964844,282.10791015625,280.9262084960937,286.1336364746094,282.5263977050781,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1159805328352377e-05,2.64654808485032e-11,2.1159778043511324e-05,-4.841845657210797e-05,0.0,0.0,0.0,0.0,60.0,-0.069043830037117,-0.0,-3.0525377364698514e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,1.9858277937601088e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,2.0911738829454407e-06,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,1.544535280117998e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,2.091172518703388e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.91960860119434e-06,285.09283447265625,294.1499938964844,282.10791015625,280.9262084960937,286.1336364746094,282.5263977050781,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1159805328352377e-05,2.64654808485032e-11,2.1159778043511324e-05,-4.841845657210797e-05,0.0,0.0,0.0,0.0,60.0,-0.069043830037117,-0.0,-3.0525377364698514e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,1.2349871667538537e-06,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,1.3005018217882025e-06,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.605470268070349e-07,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.3005009122935007e-06,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,6.169008429424139e-06,285.0928039550781,294.1499938964844,282.0988464355469,280.9249572753906,286.13360595703125,282.5264587402344,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3159388799977023e-05,1.6459018176151474e-11,1.3159372429072391e-05,-3.011161788890604e-05,0.0,0.0,0.0,0.0,60.0,-0.0487835258245468,-0.0,-1.1805997152114499e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,6.959046459087403e-07,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.328216042878921e-07,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,5.412600216914143e-07,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.328211495405412e-07,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,3.476183337625116e-06,285.0927734375,294.1499938964844,282.08953857421875,280.9231262207031,286.13360595703125,282.5264587402344,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.415263553411933e-06,9.274555082261491e-12,7.415254458464915e-06,-1.696773870207835e-05,0.0,0.0,0.0,0.0,60.0,-0.0322263687849044,-0.0,-3.748670644732055e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,1.3700005752070865e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,1.4426774441744788e-07,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,1.0655576687668145e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,1.4426765915231956e-07,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,6.843427513558709e-07,285.0927734375,294.1499938964844,282.0702514648437,280.9174499511719,286.13360595703125,282.5264587402344,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598795132769735e-06,1.8259361037054056e-12,1.4598776942875702e-06,-3.3404808164050337e-06,0.0,0.0,0.0,0.0,60.0,-0.0117410384118556,-0.0,-1.4528450057588185e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,1.3700005752070865e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,1.4426774441744788e-07,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,1.0655576687668145e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,1.4426765915231956e-07,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,6.843427513558709e-07,285.0927734375,294.1499938964844,282.0702514648437,280.9174499511719,286.13360595703125,282.5264587402344,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598795132769735e-06,1.8259361037054056e-12,1.4598776942875702e-06,-3.3404808164050337e-06,0.0,0.0,0.0,0.0,60.0,-0.0117410384118556,-0.0,-1.4528450057588185e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,3.030999451425486e-09,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,3.191790609591294e-09,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,2.3574477925336623e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,3.191788611189849e-09,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.5140450670969585e-08,285.0927429199219,294.1499938964844,282.04998779296875,280.9089660644531,286.13360595703125,282.52642822265625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.231218670407543e-08,4.040113038496392e-14,3.2312144071511284e-08,-7.392804235450967e-08,0.0,0.0,0.0,0.0,60.0,-0.0032325841020792,-0.0,-7.11130878380982e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,3.030999451425486e-09,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,3.191790609591294e-09,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,2.3574477925336623e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,3.191788611189849e-09,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.5140450670969585e-08,285.0927429199219,294.1499938964844,282.04998779296875,280.9089660644531,286.13360595703125,282.52642822265625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.231218670407543e-08,4.040113038496392e-14,3.2312144071511284e-08,-7.392804235450967e-08,0.0,0.0,0.0,0.0,60.0,-0.0032325841020792,-0.0,-7.11130878380982e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,282.027587890625,280.89703369140625,286.13360595703125,282.52642822265625,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050668786173526e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-0.000706338265445,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,282.027587890625,280.89703369140625,286.13360595703125,282.52642822265625,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050668786173526e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-0.000706338265445,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,282.00201416015625,280.8813171386719,286.13360595703125,282.52642822265625,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-0.0001531394373159,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,282.00201416015625,280.8813171386719,286.13360595703125,282.52642822265625,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-0.0001531394373159,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.9881286621094,280.8721008300781,286.13360595703125,282.52642822265625,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-7.984884723555297e-05,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.9735717773437,280.862060546875,286.13360595703125,282.52642822265625,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,2.167659498078512e-12,-1.209198841055434e-17,-2.1676473550141795e-12,4.708656641677633e-12,0.0,0.0,0.0,0.0,60.0,-4.384628846310079e-05,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.9552001953125,280.848876953125,286.13360595703125,282.52642822265625,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.2233165829221857e-12,-1.1473574949719897e-17,-2.2233050903791574e-12,3.027179852274631e-12,0.0,0.0,0.0,0.0,60.0,-2.370436595811043e-05,-0.0,-5.066258497289183e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,5.116906247673579e-13,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,5.388352524587914e-13,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.9798223852756397e-13,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,5.388349271981396e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.5559972974958933e-12,285.0927429199219,294.1499938964844,281.94244384765625,280.8394775390625,286.13360595703125,282.52642822265625,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,2.2789738846062946e-12,-1.0855162316066065e-17,-2.2789630425845697e-12,1.3457031712918457e-12,0.0,0.0,0.0,0.0,60.0,-1.6050731574068777e-05,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.90887451171875,280.81378173828125,286.13360595703125,282.52642822265625,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.1120021963944025e-12,-1.271040104420817e-17,-2.111989402808767e-12,6.390133214240201e-12,0.0,0.0,0.0,0.0,60.0,-9.70323890214786e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.90887451171875,280.81378173828125,286.13360595703125,282.52642822265625,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.1120021963944025e-12,-1.271040104420817e-17,-2.111989402808767e-12,6.390133214240201e-12,0.0,0.0,0.0,0.0,60.0,-9.70323890214786e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.87310791015625,280.7852783203125,286.13360595703125,282.52642822265625,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432256152519694e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-7.916666618257295e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
