time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193920,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.87310791015625,280.7852783203125,286.13360595703125,282.52642822265625,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432256152519694e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-7.916666618257295e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.8353576660156,280.7541198730469,286.13360595703125,282.52642822265625,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050668786173526e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-7.114113032002933e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.8353576660156,280.7541198730469,286.13360595703125,282.52642822265625,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050668786173526e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-7.114113032002933e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,5.116906247673579e-13,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,5.388352524587914e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.9798223852756397e-13,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,5.388349271981396e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.5559972974958933e-12,285.0927429199219,294.1499938964844,281.8158264160156,280.7376403808594,286.13360595703125,282.52642822265625,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.208751081680561e-13,-7.577016597196974e-18,3.208826975832636e-13,-4.672753937257079e-12,0.0,0.0,0.0,0.0,60.0,-6.819906957389321e-06,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.7958679199219,280.7206115722656,286.13360595703125,282.52642822265625,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-6.553231742145727e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.7548522949219,280.6849365234375,286.13360595703125,282.52642822265625,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.321894946958394e-13,-8.813841864504637e-18,4.321983309435451e-13,-1.3098009005521605e-12,0.0,0.0,0.0,0.0,60.0,-6.07250558459782e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.7548522949219,280.6849365234375,286.13360595703125,282.52642822265625,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.321894946958394e-13,-8.813841864504637e-18,4.321983309435451e-13,-1.3098009005521605e-12,0.0,0.0,0.0,0.0,60.0,-6.07250558459782e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.7125549316406,280.6473388671875,286.13360595703125,282.52642822265625,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-5.636411515297368e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.7125549316406,280.6473388671875,286.13360595703125,282.52642822265625,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-5.636411515297368e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.669189453125,280.6080627441406,286.13360595703125,282.52642822265625,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-5.234086984273745e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.669189453125,280.6080627441406,286.13360595703125,282.52642822265625,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-5.234086984273745e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.6249694824219,280.5673217773437,286.13360595703125,282.52642822265625,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-4.859338787355227e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.6249694824219,280.5673217773437,286.13360595703125,282.52642822265625,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-4.859338787355227e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.6026611328125,280.5465087890625,286.13360595703125,282.52642822265625,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050667958992912e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-4.682063718064455e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.5802001953125,280.525390625,286.13360595703125,282.52642822265625,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-4.512144187174272e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.54949951171875,280.4963073730469,286.13360595703125,282.52642822265625,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-4.2905789996439125e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.5350341796875,280.48248291015625,286.13360595703125,282.52642822265625,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-4.191045263723936e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.48974609375,280.4388427734375,286.13360595703125,282.52642822265625,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-3.893833309120964e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.48974609375,280.4388427734375,286.13360595703125,282.52642822265625,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432255325339085e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-3.893833309120964e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,5.116906247673579e-13,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,5.388352524587914e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.9798223852756397e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,5.388349271981396e-13,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.5559972974958933e-12,285.0927429199219,294.1499938964844,281.44451904296875,280.3946838378906,286.13360595703125,282.52642822265625,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,2.2789738846062946e-12,-1.0855161488885449e-17,-2.2789630425845697e-12,1.3457031712918457e-12,0.0,0.0,0.0,0.0,60.0,-3.6177307265461423e-06,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,5.116906247673579e-13,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,5.388352524587914e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.9798223852756397e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,5.388349271981396e-13,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.5559972974958933e-12,285.0927429199219,294.1499938964844,281.44451904296875,280.3946838378906,286.13360595703125,282.52642822265625,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,2.2789738846062946e-12,-1.0855161488885449e-17,-2.2789630425845697e-12,1.3457031712918457e-12,0.0,0.0,0.0,0.0,60.0,-3.6177307265461423e-06,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-5.116906247673579e-13,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-5.388352524587914e-13,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-3.9798223852756397e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-5.388349271981396e-13,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-2.5559972974958933e-12,285.0927429199219,294.1499938964844,281.3996276855469,280.3502502441406,286.13360595703125,282.52642822265625,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.991610744875142e-13,-1.066908141982736e-17,5.991717538789132e-13,3.734628925555761e-12,0.0,0.0,0.0,0.0,60.0,-3.361029257575865e-06,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-5.116906247673579e-13,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-5.388352524587914e-13,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-3.9798223852756397e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-5.388349271981396e-13,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-2.5559972974958933e-12,285.0927429199219,294.1499938964844,281.3996276855469,280.3502502441406,286.13360595703125,282.52642822265625,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.991610744875142e-13,-1.066908141982736e-17,5.991717538789132e-13,3.734628925555761e-12,0.0,0.0,0.0,0.0,60.0,-3.361029257575865e-06,-0.0,-2.0267154052839512e-24,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.3773803710937,280.3280029296875,286.13360595703125,282.52642822265625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.878487479438587e-13,2.2733067285104938e-17,4.878260339083451e-13,3.7170527072971643e-13,0.0,0.0,0.0,0.0,60.0,-3.2402726901636925e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.35528564453125,280.3057861328125,286.13360595703125,282.52642822265625,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050667958992912e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-3.123592250631191e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.3117370605469,280.2615051269531,286.13360595703125,282.52642822265625,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050667958992912e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-2.90264188151923e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.3117370605469,280.2615051269531,286.13360595703125,282.52642822265625,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050667958992912e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-2.90264188151923e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.2691955566406,280.2176818847656,286.13360595703125,282.52642822265625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.321894946958394e-13,-8.813841864504637e-18,4.321983309435451e-13,-1.3098009005521605e-12,0.0,0.0,0.0,0.0,60.0,-2.697767968129483e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.2691955566406,280.2176818847656,286.13360595703125,282.52642822265625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.321894946958394e-13,-8.813841864504637e-18,4.321983309435451e-13,-1.3098009005521605e-12,0.0,0.0,0.0,0.0,60.0,-2.697767968129483e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.2279052734375,280.17449951171875,286.13360595703125,282.52642822265625,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.2233165829221857e-12,-1.1473574122539281e-17,-2.2233050903791574e-12,3.027179852274631e-12,0.0,0.0,0.0,0.0,60.0,-2.506761802578694e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.2279052734375,280.17449951171875,286.13360595703125,282.52642822265625,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.2233165829221857e-12,-1.1473574122539281e-17,-2.2233050903791574e-12,3.027179852274631e-12,0.0,0.0,0.0,0.0,60.0,-2.506761802578694e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.1880798339844,280.1322326660156,286.13360595703125,282.52642822265625,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.2233165829221857e-12,-1.1473574122539281e-17,-2.2233050903791574e-12,3.027179852274631e-12,0.0,0.0,0.0,0.0,60.0,-2.330374854864204e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.1880798339844,280.1322326660156,286.13360595703125,282.52642822265625,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.2233165829221857e-12,-1.1473574122539281e-17,-2.2233050903791574e-12,3.027179852274631e-12,0.0,0.0,0.0,0.0,60.0,-2.330374854864204e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.1687927246094,280.11151123046875,286.13360595703125,282.52642822265625,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.143352765577756e-12,-6.772522240123825e-18,3.1433594876312254e-12,-3.965305080816384e-12,0.0,0.0,0.0,0.0,60.0,-2.247441670988337e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.1499328613281,280.0910949707031,286.13360595703125,282.52642822265625,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.435038812236226e-13,-1.0050667958992912e-17,5.435139643038267e-13,2.0531523529931928e-12,0.0,0.0,0.0,0.0,60.0,-2.167218099202728e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.12225341796875,280.06072998046875,286.13360595703125,282.52642822265625,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.167659498078512e-12,-1.2091987583373725e-17,-2.1676473550141795e-12,4.708656641677633e-12,0.0,0.0,0.0,0.0,60.0,-2.049399199677282e-06,-0.0,-2.4275814336270254e-40,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.1137390136719,280.05133056640625,286.13360595703125,282.52642822265625,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.167659498078512e-12,-1.2091987583373725e-17,-2.1676473550141795e-12,4.708656641677633e-12,0.0,0.0,0.0,0.0,60.0,-2.0139441403443925e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.0797119140625,280.0131530761719,286.13360595703125,282.52642822265625,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.143352765577756e-12,-6.7725214129432136e-18,3.1433594876312254e-12,-3.965305080816384e-12,0.0,0.0,0.0,0.0,60.0,-1.8723063703873777e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,-2.5584531238367897e-13,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-2.694176262293957e-13,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899111926378199e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,-2.694174635990698e-13,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,-1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.0797119140625,280.0131530761719,286.13360595703125,282.52642822265625,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.143352765577756e-12,-6.7725214129432136e-18,3.1433594876312254e-12,-3.965305080816384e-12,0.0,0.0,0.0,0.0,60.0,-1.8723063703873777e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.0480651855469,279.976806640625,286.13360595703125,282.52642822265625,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765323014319477e-13,-8.195428403670193e-18,3.765405142634043e-13,-2.9912775815349457e-12,0.0,0.0,0.0,0.0,60.0,-1.7399137277607224e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
